time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766240,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7778586149215698,0.3434580564498901,0.3129104077816009,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.920965611934662,0.5737520456314087,0.5455371737480164,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9146960377693176,0.5642191767692566,0.3958294987678528,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8499616384506226,0.4528121054172516,0.4321752786636352,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.6753872036933899,0.2224478274583816,1.022154450416565,284.85986328125,284.95001220703125,302.0307006835937,296.1377868652344,299.4345703125,297.2314453125,284.85992431640625,1.0,0.6290649175643921,0.813312828540802,0.813312828540802,1.0,1.0,-3.252542495727539,1.4887592792510986,1.7637830972671509,0.7554689049720764,5.551115123125783e-17,1.0,0.0,200.368896484375,208.0,78436.4453125,0.0,3069.25341796875,1.0,278.1499938964844,282.8407897949219,299.14044189453125,304.2283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946225047111511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766300,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7764554023742676,0.3433922827243805,0.3129061758518219,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9192089438438416,0.5739001035690308,0.5457357168197632,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9138771891593932,0.5658556818962097,0.396994411945343,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8486208319664001,0.4529305100440979,0.4323447048664093,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6742319464683533,0.2224935293197631,1.0226197242736816,284.8608093261719,284.95001220703125,302.0283508300781,296.1295166015625,299.4333190917969,297.2322082519531,284.86090087890625,1.0,0.6301892399787903,0.8114416599273682,0.8114416599273682,1.0,1.0,-3.254939556121826,1.4895198345184326,1.765419840812683,0.7558256387710571,5.551115123125783e-17,1.0,0.0,201.8771209716797,208.0,78437.8984375,0.0,3082.800048828125,1.0,278.1499938964844,282.84088134765625,299.1322021484375,304.2200012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948947787284851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.951416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766360,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7750661373138428,0.3433215618133545,0.3128976821899414,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9174739718437196,0.5740373730659485,0.5459245443344116,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9130858182907104,0.5675083994865417,0.3981711566448211,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8472952842712402,0.4530422985553741,0.4325080513954162,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6730915307998657,0.2225389778614044,1.0230846405029297,284.86181640625,284.95001220703125,302.02685546875,296.1213684082031,299.4325256347656,297.2330017089844,284.8619079589844,1.0,0.631311297416687,0.8095760941505432,0.8095760941505432,1.0,1.0,-3.25732684135437,1.4902727603912354,1.7670540809631348,0.7561630606651306,5.551115123125783e-17,1.0,0.0,203.386459350586,211.0,78439.703125,0.0,3096.35009765625,1.0,278.1499938964844,282.84100341796875,299.1241149902344,304.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951671719551086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.494873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766420,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7723159193992615,0.3431597352027893,0.3128633201122284,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9140546321868896,0.5742656588554382,0.5462607145309448,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9115802645683287,0.5708770155906677,0.4005696773529053,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.844674825668335,0.4532384276390075,0.4328098595142364,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6708458662033081,0.2226278781890869,1.024010181427002,284.86407470703125,284.95001220703125,302.0263977050781,296.10552978515625,299.43231201171875,297.2347106933594,284.8641662597656,1.0,0.6335455179214478,0.8058450818061829,0.8058450818061829,1.0,1.0,-3.262051105499268,1.4917744398117063,1.770276665687561,0.7566196918487549,5.551115123125783e-17,1.0,0.0,206.40689086914065,214.0,78444.53125,0.0,3123.405517578125,1.0,278.1499938964844,282.8412780761719,299.1083374023437,304.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957165479660034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.624267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766480,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7723159193992615,0.3431597352027893,0.3128633201122284,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9140546321868896,0.5742656588554382,0.5462607145309448,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9115802645683287,0.5708770155906677,0.4005696773529053,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.844674825668335,0.4532384276390075,0.4328098595142364,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6708458662033081,0.2226278781890869,1.024010181427002,284.86407470703125,284.95001220703125,302.0263977050781,296.10552978515625,299.43231201171875,297.2347106933594,284.8641662597656,1.0,0.6335455179214478,0.8058450818061829,0.8058450818061829,1.0,1.0,-3.262051105499268,1.4917744398117063,1.770276665687561,0.7566196918487549,5.551115123125783e-17,1.0,0.0,206.40689086914065,214.0,78444.53125,0.0,3123.405517578125,1.0,278.1499938964844,282.8412780761719,299.1083374023437,304.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957165479660034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.624267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766540,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7696009874343872,0.3429752886295318,0.3128098547458648,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.910711407661438,0.5744400024414062,0.546548068523407,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9101571440696716,0.5743130445480347,0.4030162692070007,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8420907258987427,0.4534038007259369,0.4330840408802032,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6686409115791321,0.2227137386798858,1.0249285697937012,284.86651611328125,284.95001220703125,302.0289611816406,296.0902709960937,299.4334716796875,297.23651123046875,284.8666076660156,1.0,0.6357667446136475,0.8021140694618225,0.8021140694618225,1.0,1.0,-3.2667076587677,1.4932820796966553,1.7734254598617554,0.7567204833030701,5.551115123125783e-17,1.0,0.0,209.4314727783203,217.0,78450.546875,0.0,3150.412353515625,1.0,278.1499938964844,282.8416442871094,299.0930480957031,304.18048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962533473968506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.635498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766600,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7696009874343872,0.3429752886295318,0.3128098547458648,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.910711407661438,0.5744400024414062,0.546548068523407,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9101571440696716,0.5743130445480347,0.4030162692070007,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8420907258987427,0.4534038007259369,0.4330840408802032,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6686409115791321,0.2227137386798858,1.0249285697937012,284.86651611328125,284.95001220703125,302.0289611816406,296.0902709960937,299.4334716796875,297.23651123046875,284.8666076660156,1.0,0.6357667446136475,0.8021140694618225,0.8021140694618225,1.0,1.0,-3.2667076587677,1.4932820796966553,1.7734254598617554,0.7567204833030701,5.551115123125783e-17,1.0,0.0,209.4314727783203,217.0,78450.546875,0.0,3150.412353515625,1.0,278.1499938964844,282.8416442871094,299.0930480957031,304.18048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962533473968506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.635498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766660,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7669228911399841,0.3427696526050567,0.3127382695674896,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.907460391521454,0.5745587944984436,0.5467849969863892,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9088136553764344,0.5778141617774963,0.4055090248584747,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.839541494846344,0.4535389542579651,0.4333308637142181,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6664765477180481,0.2227963954210281,1.0258382558822632,284.869140625,284.95001220703125,302.0342102050781,296.0755310058594,299.4359436035156,297.23834228515625,284.8692626953125,1.0,0.6379740238189697,0.7983828186988831,0.7983828186988831,1.0,1.0,-3.27129340171814,1.4947961568832395,1.7764972448349,0.7564480900764465,5.551115123125783e-17,1.0,0.0,212.4583435058593,220.0,78457.6484375,0.0,3177.349365234375,1.0,278.1499938964844,282.8420715332031,299.0782470703125,304.1657409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967779874801636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766720,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7669228911399841,0.3427696526050567,0.3127382695674896,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.907460391521454,0.5745587944984436,0.5467849969863892,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9088136553764344,0.5778141617774963,0.4055090248584747,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.839541494846344,0.4535389542579651,0.4333308637142181,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6664765477180481,0.2227963954210281,1.0258382558822632,284.869140625,284.95001220703125,302.0342102050781,296.0755310058594,299.4359436035156,297.23834228515625,284.8692626953125,1.0,0.6379740238189697,0.7983828186988831,0.7983828186988831,1.0,1.0,-3.27129340171814,1.4947961568832395,1.7764972448349,0.7564480900764465,5.551115123125783e-17,1.0,0.0,212.4583435058593,220.0,78457.6484375,0.0,3177.349365234375,1.0,278.1499938964844,282.8420715332031,299.0782470703125,304.1657409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967779874801636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766780,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.764296293258667,0.3425453603267669,0.3126498758792877,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9043352603912354,0.5746210813522339,0.5469696521759033,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.907563328742981,0.5813778042793274,0.4080457687377929,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8370389938354492,0.4536450207233429,0.4335505962371826,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6643646359443665,0.2228764295578003,1.0267380475997925,284.8718566894531,284.95001220703125,302.0417785644531,296.061279296875,299.43951416015625,297.2402038574219,284.8719787597656,1.0,0.6401665806770325,0.7946515083312988,0.7946515083312988,1.0,1.0,-3.275804281234741,1.4962661266326904,1.7795381546020508,0.7560283541679382,5.551115123125783e-17,1.0,0.0,215.48684692382807,223.0,78464.8125,0.0,3204.2021484375,1.0,278.1499938964844,282.8424987792969,299.06396484375,304.1515197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972887992858887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766840,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.764296293258667,0.3425453603267669,0.3126498758792877,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9043352603912354,0.5746210813522339,0.5469696521759033,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.907563328742981,0.5813778042793274,0.4080457687377929,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8370389938354492,0.4536450207233429,0.4335505962371826,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6643646359443665,0.2228764295578003,1.0267380475997925,284.8718566894531,284.95001220703125,302.0417785644531,296.061279296875,299.43951416015625,297.2402038574219,284.8719787597656,1.0,0.6401665806770325,0.7946515083312988,0.7946515083312988,1.0,1.0,-3.275804281234741,1.4962661266326904,1.7795381546020508,0.7560283541679382,5.551115123125783e-17,1.0,0.0,215.48684692382807,223.0,78464.8125,0.0,3204.2021484375,1.0,278.1499938964844,282.8424987792969,299.06396484375,304.1515197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972887992858887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766900,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7630061507225037,0.3424301743507385,0.3126028776168823,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.902832567691803,0.5746421813964844,0.5470526218414307,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9069671630859376,0.5831717848777771,0.4093224108219147,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8358088135719299,0.4536930322647095,0.433655709028244,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6633296608924866,0.2229161113500595,1.0271865129470823,284.8732604980469,284.95001220703125,302.0463562011719,296.0543518066406,299.4414978027344,297.2411193847656,284.8733825683594,1.0,0.6412596702575684,0.7927858829498291,0.7927858829498291,1.0,1.0,-3.278046131134033,1.4969826936721802,1.7810635566711426,0.7558078169822693,5.551115123125783e-17,1.0,0.0,217.0034637451172,223.0,78468.3671875,0.0,3217.6396484375,1.0,278.1499938964844,282.8427124023437,299.0569152832031,304.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897533118724823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.578369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766960,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7617394924163818,0.3423115015029907,0.3125516772270202,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9013647437095642,0.5746483206748962,0.5471199154853821,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9064150452613832,0.5850000977516174,0.4106199443340301,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8345993757247925,0.4537332057952881,0.4337525069713592,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6623170971870422,0.2229555547237396,1.0276312828063965,284.8746643066406,284.95001220703125,302.0513610839844,296.04754638671875,299.44384765625,297.2421264648437,284.8747863769531,1.0,0.6423486471176147,0.7909086346626282,0.7909086346626282,1.0,1.0,-3.2802770137786865,1.4976603984832764,1.7826164960861206,0.7556871175765991,5.551115123125783e-17,1.0,0.0,218.5168914794922,226.0,78471.59375,0.0,3231.050048828125,1.0,278.1499938964844,282.8428955078125,299.050048828125,304.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977786302566528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767020,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7593066096305847,0.342070460319519,0.3124425113201141,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8985324501991272,0.5746430158615112,0.5472322702407837,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9054715037345886,0.5887541174888611,0.4132746458053589,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8322752118110657,0.4538041949272156,0.4339329898357391,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6603837013244629,0.2230371534824371,1.0285168886184692,284.8774108886719,284.95001220703125,302.0625305175781,296.0342102050781,299.4488525390625,297.24432373046875,284.8775329589844,1.0,0.6445212960243225,0.7871541976928711,0.7871541976928711,1.0,1.0,-3.2847557067871094,1.4988222122192385,1.785933494567871,0.7562947869300842,5.551115123125783e-17,1.0,0.0,221.5380706787109,229.0,78476.2734375,0.0,3257.929443359375,1.0,278.1499938964844,282.8431701660156,299.0366516113281,304.1242370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898255467414856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.31689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767080,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7593066096305847,0.342070460319519,0.3124425113201141,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8985324501991272,0.5746430158615112,0.5472322702407837,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9054715037345886,0.5887541174888611,0.4132746458053589,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8322752118110657,0.4538041949272156,0.4339329898357391,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6603837013244629,0.2230371534824371,1.0285168886184692,284.8774108886719,284.95001220703125,302.0625305175781,296.0342102050781,299.4488525390625,297.24432373046875,284.8775329589844,1.0,0.6445212960243225,0.7871541976928711,0.7871541976928711,1.0,1.0,-3.2847557067871094,1.4988222122192385,1.785933494567871,0.7562947869300842,5.551115123125783e-17,1.0,0.0,221.5380706787109,229.0,78476.2734375,0.0,3257.929443359375,1.0,278.1499938964844,282.8431701660156,299.0366516113281,304.1242370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898255467414856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.31689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767140,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7569515705108643,0.3418169319629669,0.3123217523097992,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.89576256275177,0.5745837688446045,0.5472960472106934,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9046577215194702,0.5925905108451843,0.4159935712814331,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8300158977508545,0.4538494348526001,0.4340892434120178,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6585228443145752,0.2231169044971466,1.0293926000595093,284.880126953125,284.95001220703125,302.07501220703125,296.0213317871094,299.4542236328125,297.2464599609375,284.8802490234375,1.0,0.6466827988624573,0.7833997011184692,0.7833997011184692,1.0,1.0,-3.2892000675201416,1.499853491783142,1.78934645652771,0.7572665214538574,5.551115123125783e-17,1.0,0.0,224.55758666992188,232.0,78479.5859375,0.0,3284.791015625,1.0,278.1499938964844,282.8433837890625,299.0237121582031,304.1112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987172842025757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.624267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767200,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7569515705108643,0.3418169319629669,0.3123217523097992,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.89576256275177,0.5745837688446045,0.5472960472106934,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9046577215194702,0.5925905108451843,0.4159935712814331,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8300158977508545,0.4538494348526001,0.4340892434120178,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6585228443145752,0.2231169044971466,1.0293926000595093,284.880126953125,284.95001220703125,302.07501220703125,296.0213317871094,299.4542236328125,297.2464599609375,284.8802490234375,1.0,0.6466827988624573,0.7833997011184692,0.7833997011184692,1.0,1.0,-3.2892000675201416,1.499853491783142,1.78934645652771,0.7572665214538574,5.551115123125783e-17,1.0,0.0,224.55758666992188,232.0,78479.5859375,0.0,3284.791015625,1.0,278.1499938964844,282.8433837890625,299.0237121582031,304.1112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987172842025757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.624267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767260,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7546275854110718,0.3415508270263672,0.3121910095214844,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.892993152141571,0.574462354183197,0.5473045110702515,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9038905501365662,0.5964756011962891,0.4187516272068023,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8277689218521118,0.4538666605949402,0.4342209994792938,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6566894054412842,0.2231910824775695,1.03025221824646,284.8828125,284.95001220703125,302.0884094238281,296.0088806152344,299.4598999023437,297.2483215332031,284.8829345703125,1.0,0.648829996585846,0.7796050310134888,0.7796050310134888,1.0,1.0,-3.2935636043548584,1.500872254371643,1.7926914691925049,0.7578422427177429,5.551115123125783e-17,1.0,0.0,227.5804748535156,235.0,78482.6875,0.0,3311.55908203125,1.0,278.1499938964844,282.84356689453125,299.0111999511719,304.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991639614105225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.7900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767320,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7546275854110718,0.3415508270263672,0.3121910095214844,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.892993152141571,0.574462354183197,0.5473045110702515,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9038905501365662,0.5964756011962891,0.4187516272068023,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8277689218521118,0.4538666605949402,0.4342209994792938,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6566894054412842,0.2231910824775695,1.03025221824646,284.8828125,284.95001220703125,302.0884094238281,296.0088806152344,299.4598999023437,297.2483215332031,284.8829345703125,1.0,0.648829996585846,0.7796050310134888,0.7796050310134888,1.0,1.0,-3.2935636043548584,1.500872254371643,1.7926914691925049,0.7578422427177429,5.551115123125783e-17,1.0,0.0,227.5804748535156,235.0,78482.6875,0.0,3311.55908203125,1.0,278.1499938964844,282.84356689453125,299.0111999511719,304.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991639614105225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.7900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767380,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7523086667060852,0.341273546218872,0.3120529949665069,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.890194833278656,0.5742866396903992,0.5472656488418579,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9031227827072144,0.6003915071487427,0.4215351939201355,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8255051374435425,0.4538604021072387,0.4343335032463074,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6548583507537842,0.2232585400342941,1.0310969352722168,284.8855895996094,284.95001220703125,302.10235595703125,295.99676513671875,299.46588134765625,297.2499389648437,284.8857116699219,1.0,0.6509633660316467,0.7758103013038635,0.7758103013038635,1.0,1.0,-3.297847986221313,1.5019943714141846,1.795853614807129,0.7575027346611023,5.551115123125783e-17,1.0,0.0,230.6075897216797,238.0,78487.1796875,0.0,3338.241455078125,1.0,278.1499938964844,282.8438415527344,298.9990539550781,304.0863647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995960354804993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767440,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7523086667060852,0.341273546218872,0.3120529949665069,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.890194833278656,0.5742866396903992,0.5472656488418579,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9031227827072144,0.6003915071487427,0.4215351939201355,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8255051374435425,0.4538604021072387,0.4343335032463074,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6548583507537842,0.2232585400342941,1.0310969352722168,284.8855895996094,284.95001220703125,302.10235595703125,295.99676513671875,299.46588134765625,297.2499389648437,284.8857116699219,1.0,0.6509633660316467,0.7758103013038635,0.7758103013038635,1.0,1.0,-3.297847986221313,1.5019943714141846,1.795853614807129,0.7575027346611023,5.551115123125783e-17,1.0,0.0,230.6075897216797,238.0,78487.1796875,0.0,3338.241455078125,1.0,278.1499938964844,282.8438415527344,298.9990539550781,304.0863647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995960354804993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767500,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7511575818061829,0.3411292433738708,0.3119798302650451,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8887955546379089,0.5741806626319885,0.5472299456596375,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9027464389801024,0.6023581027984619,0.4229338467121124,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8243746161460876,0.4538502693176269,0.4343837201595306,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6539507508277893,0.2232904136180877,1.031514048576355,284.886962890625,284.95001220703125,302.10943603515625,295.9908752441406,299.46893310546875,297.2507019042969,284.8870849609375,1.0,0.6520247459411621,0.7739129662513733,0.7739129662513733,1.0,1.0,-3.299959897994995,1.5025653839111328,1.7973945140838623,0.7571263313293457,5.551115123125783e-17,1.0,0.0,232.12245178222656,238.0,78489.7109375,0.0,3351.546142578125,1.0,278.1499938964844,282.843994140625,298.9930725097656,304.08038330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998069763183594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767560,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7500086426734924,0.3409801125526428,0.3119033277034759,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8873926997184753,0.5740625858306885,0.5471835136413574,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9023693203926086,0.604328453540802,0.424336165189743,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8232411742210388,0.4538353383541107,0.4344300329685211,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.653045654296875,0.2233206629753112,1.0319275856018066,284.88836669921875,284.95001220703125,302.1165466308594,295.98504638671875,299.4720153808594,297.25146484375,284.88848876953125,1.0,0.6530823707580566,0.7720224857330322,0.7720224857330322,1.0,1.0,-3.3020498752593994,1.5031565427780151,1.7988933324813845,0.7565494179725647,5.551115123125783e-17,1.0,0.0,233.63796997070312,241.0,78492.6171875,0.0,3364.8212890625,1.0,278.1499938964844,282.8441467285156,298.9872131347656,304.0745544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000151753425598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767620,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7477700710296631,0.3406612873077392,0.3117310106754303,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8846465945243835,0.5737828612327576,0.5470462441444397,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.901688277721405,0.6082852482795715,0.4271510243415832,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8210265040397644,0.4537928402423858,0.4345071911811828,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6512964963912964,0.2233804166316986,1.0327364206314087,284.8910217285156,284.95001220703125,302.1305847167969,295.97369384765625,299.4778747558594,297.25299072265625,284.8911437988281,1.0,0.6551817059516907,0.7682415843009949,0.7682415843009949,1.0,1.0,-3.3061282634735107,1.5041241645812988,1.8020042181015008,0.7560230493545532,5.551115123125783e-17,1.0,0.0,236.6700592041016,244.0,78496.375,0.0,3391.19189453125,1.0,278.1499938964844,282.8443908691406,298.975830078125,304.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004259705543518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.5546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767680,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7477700710296631,0.3406612873077392,0.3117310106754303,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8846465945243835,0.5737828612327576,0.5470462441444397,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.901688277721405,0.6082852482795715,0.4271510243415832,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8210265040397644,0.4537928402423858,0.4345071911811828,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6512964963912964,0.2233804166316986,1.0327364206314087,284.8910217285156,284.95001220703125,302.1305847167969,295.97369384765625,299.4778747558594,297.25299072265625,284.8911437988281,1.0,0.6551817059516907,0.7682415843009949,0.7682415843009949,1.0,1.0,-3.3061282634735107,1.5041241645812988,1.8020042181015008,0.7560230493545532,5.551115123125783e-17,1.0,0.0,236.6700592041016,244.0,78496.375,0.0,3391.19189453125,1.0,278.1499938964844,282.8443908691406,298.975830078125,304.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004259705543518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.5546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767740,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7455849647521973,0.3403262495994568,0.3115442395210266,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8819538950920105,0.5734704732894897,0.5468776822090149,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.901056170463562,0.6122497320175171,0.429971694946289,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8188491463661194,0.453740656375885,0.4345744848251343,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6496002674102783,0.2234380692243576,1.0335341691970823,284.8935241699219,284.95001220703125,302.1441345214844,295.962646484375,299.48345947265625,297.2545166015625,284.8936462402344,1.0,0.6572678685188293,0.7644606828689575,0.7644606828689575,1.0,1.0,-3.310131072998047,1.5049585103988647,1.805172681808472,0.7557321190834045,5.551115123125783e-17,1.0,0.0,239.707260131836,247.0,78498.890625,0.0,3417.482666015625,1.0,278.1499938964844,282.84454345703125,298.9646911621094,304.0518493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008166193962096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767800,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7455849647521973,0.3403262495994568,0.3115442395210266,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8819538950920105,0.5734704732894897,0.5468776822090149,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.901056170463562,0.6122497320175171,0.429971694946289,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8188491463661194,0.453740656375885,0.4345744848251343,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6496002674102783,0.2234380692243576,1.0335341691970823,284.8935241699219,284.95001220703125,302.1441345214844,295.962646484375,299.48345947265625,297.2545166015625,284.8936462402344,1.0,0.6572678685188293,0.7644606828689575,0.7644606828689575,1.0,1.0,-3.310131072998047,1.5049585103988647,1.805172681808472,0.7557321190834045,5.551115123125783e-17,1.0,0.0,239.707260131836,247.0,78498.890625,0.0,3417.482666015625,1.0,278.1499938964844,282.84454345703125,298.9646911621094,304.0518493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008166193962096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767860,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7434735298156738,0.3399781882762909,0.3113426268100738,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8793402910232544,0.5731217265129089,0.5466725826263428,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9004999399185181,0.6162182092666626,0.4327947795391083,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8167288899421692,0.4536787867546081,0.4346303045749664,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6479752659797668,0.2234939634799957,1.0343154668807983,284.89581298828125,284.95001220703125,302.1568603515625,295.95196533203125,299.4884338378906,297.25616455078125,284.8959350585937,1.0,0.6593384742736816,0.7607032060623169,0.7607032060623169,1.0,1.0,-3.314044952392578,1.5055656433105469,1.8084791898727417,0.7561457753181458,5.551115123125783e-17,1.0,0.0,242.7457733154297,250.0,78499.3125,0.0,3443.634521484375,1.0,278.1499938964844,282.8445739746094,298.9538879394531,304.04083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901192307472229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767920,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7434735298156738,0.3399781882762909,0.3113426268100738,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8793402910232544,0.5731217265129089,0.5466725826263428,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9004999399185181,0.6162182092666626,0.4327947795391083,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8167288899421692,0.4536787867546081,0.4346303045749664,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6479752659797668,0.2234939634799957,1.0343154668807983,284.89581298828125,284.95001220703125,302.1568603515625,295.95196533203125,299.4884338378906,297.25616455078125,284.8959350585937,1.0,0.6593384742736816,0.7607032060623169,0.7607032060623169,1.0,1.0,-3.314044952392578,1.5055656433105469,1.8084791898727417,0.7561457753181458,5.551115123125783e-17,1.0,0.0,242.7457733154297,250.0,78499.3125,0.0,3443.634521484375,1.0,278.1499938964844,282.8445739746094,298.9538879394531,304.04083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901192307472229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767980,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7414117455482483,0.3396168351173401,0.311127096414566,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8767678141593933,0.5727169513702393,0.546414315700531,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8999861478805542,0.6201819777488708,0.4356153011322021,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8146339058876038,0.4535992443561554,0.4346692264080047,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6463960409164429,0.2235424667596817,1.0350639820098877,284.8978576660156,284.95001220703125,302.1683959960937,295.94158935546875,299.49273681640625,297.25799560546875,284.89794921875,1.0,0.6613859534263611,0.7569457292556763,0.7569457292556763,1.0,1.0,-3.317816734313965,1.50600266456604,1.811813950538636,0.7568019032478333,5.551115123125783e-17,1.0,0.0,245.78326416015625,253.0,78497.8984375,0.0,3469.5107421875,1.0,278.1499938964844,282.8445129394531,298.9434509277344,304.0300598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015557169914246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.08203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768040,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7414117455482483,0.3396168351173401,0.311127096414566,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8767678141593933,0.5727169513702393,0.546414315700531,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8999861478805542,0.6201819777488708,0.4356153011322021,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8146339058876038,0.4535992443561554,0.4346692264080047,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6463960409164429,0.2235424667596817,1.0350639820098877,284.8978576660156,284.95001220703125,302.1683959960937,295.94158935546875,299.49273681640625,297.25799560546875,284.89794921875,1.0,0.6613859534263611,0.7569457292556763,0.7569457292556763,1.0,1.0,-3.317816734313965,1.50600266456604,1.811813950538636,0.7568019032478333,5.551115123125783e-17,1.0,0.0,245.78326416015625,253.0,78497.8984375,0.0,3469.5107421875,1.0,278.1499938964844,282.8445129394531,298.9434509277344,304.0300598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015557169914246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.08203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
