time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768100,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.740380585193634,0.3394320011138916,0.3110164701938629,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8754735589027405,0.5724965929985046,0.5462694764137268,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8997182846069336,0.6221613883972168,0.4370245933532715,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8135727643966675,0.4535529613494873,0.4346837103366852,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.645605206489563,0.223562940955162,1.035427212715149,284.8988342285156,284.95001220703125,302.1736145019531,295.9364929199219,299.49468994140625,297.2588806152344,284.89892578125,1.0,0.6624023914337158,0.755066990852356,0.755066990852356,1.0,1.0,-3.3196585178375244,1.5062488317489624,1.813409686088562,0.7567870616912842,5.551115123125783e-17,1.0,0.0,247.30239868164065,253.0,78497.4765625,0.0,3482.371337890625,1.0,278.1499938964844,282.844482421875,298.9383544921875,304.0248107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017322063446044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.725830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768160,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7393425107002258,0.33924400806427,0.3109043538570404,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8741657733917236,0.5722643733024597,0.5461149215698242,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8994337916374207,0.6241379976272583,0.4384332299232483,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8124939203262329,0.4535017907619476,0.4346951842308044,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6448074579238892,0.2235803306102752,1.035783767700195,284.8998413085937,284.95001220703125,302.17840576171875,295.9315185546875,299.4965209960937,297.2597045898437,284.8999328613281,1.0,0.6634142398834229,0.7531783580780029,0.7531783580780029,1.0,1.0,-3.321473836898804,1.5065449476242063,1.8149288892745967,0.7563719153404236,5.551115123125783e-17,1.0,0.0,248.82131958007807,256.0,78497.5859375,0.0,3495.182861328125,1.0,278.1499938964844,282.844482421875,298.9333190917969,304.0196533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019060134887696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.3447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768220,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7372636795043945,0.3388609290122986,0.3106752932071686,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8715325593948364,0.5717630386352539,0.5457727909088135,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.898840606212616,0.6280868053436279,0.4412485659122467,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8103004097938538,0.4533861875534057,0.4347074329853058,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6432077288627625,0.2236078977584839,1.0364726781845093,284.9017333984375,284.95001220703125,302.1865234375,295.9217529296875,299.4994812011719,297.2611389160156,284.9017944335937,1.0,0.6654224395751953,0.7494010925292969,0.7494010925292969,1.0,1.0,-3.325013875961304,1.5072075128555298,1.817806363105774,0.7547500729560852,5.551115123125783e-17,1.0,0.0,251.8577880859375,259.0,78498.4453125,0.0,3520.62744140625,1.0,278.1499938964844,282.8445129394531,298.9235534667969,304.0096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022483229637146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768280,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7372636795043945,0.3388609290122986,0.3106752932071686,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8715325593948364,0.5717630386352539,0.5457727909088135,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.898840606212616,0.6280868053436279,0.4412485659122467,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8103004097938538,0.4533861875534057,0.4347074329853058,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6432077288627625,0.2236078977584839,1.0364726781845093,284.9017333984375,284.95001220703125,302.1865234375,295.9217529296875,299.4994812011719,297.2611389160156,284.9017944335937,1.0,0.6654224395751953,0.7494010925292969,0.7494010925292969,1.0,1.0,-3.325013875961304,1.5072075128555298,1.817806363105774,0.7547500729560852,5.551115123125783e-17,1.0,0.0,251.8577880859375,259.0,78498.4453125,0.0,3520.62744140625,1.0,278.1499938964844,282.8445129394531,298.9235534667969,304.0096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022483229637146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7352266311645508,0.3384725451469421,0.3104406297206878,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8689385056495667,0.5712214708328247,0.545391857624054,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8982768654823303,0.6320316791534424,0.4440605044364929,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8081081509590149,0.4532573223114013,0.434706449508667,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6416453123092651,0.2236308306455612,1.0371360778808594,284.9033508300781,284.95001220703125,302.1923522949219,295.91229248046875,299.501220703125,297.2622375488281,284.9034118652344,1.0,0.6674123406410217,0.7456238269805908,0.7456238269805908,1.0,1.0,-3.328449249267578,1.5077556371688845,1.820693731307984,0.7531514167785645,5.551115123125783e-17,1.0,0.0,254.89390563964844,262.0,78497.46875,0.0,3545.878173828125,1.0,278.1499938964844,282.844482421875,298.9140319824219,303.9998474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025771617889404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.59521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7352266311645508,0.3384725451469421,0.3104406297206878,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8689385056495667,0.5712214708328247,0.545391857624054,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8982768654823303,0.6320316791534424,0.4440605044364929,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8081081509590149,0.4532573223114013,0.434706449508667,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6416453123092651,0.2236308306455612,1.0371360778808594,284.9033508300781,284.95001220703125,302.1923522949219,295.91229248046875,299.501220703125,297.2622375488281,284.9034118652344,1.0,0.6674123406410217,0.7456238269805908,0.7456238269805908,1.0,1.0,-3.328449249267578,1.5077556371688845,1.820693731307984,0.7531514167785645,5.551115123125783e-17,1.0,0.0,254.89390563964844,262.0,78497.46875,0.0,3545.878173828125,1.0,278.1499938964844,282.844482421875,298.9140319824219,303.9998474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025771617889404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.59521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768460,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7332638502120972,0.3380826413631439,0.3102014660835266,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8664302825927734,0.570647656917572,0.5449775457382202,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8977888226509094,0.6359744071960449,0.4468685090541839,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8059542775154114,0.4531184732913971,0.4346930980682373,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6401509046554565,0.2236523330211639,1.0377779006958008,284.904541015625,284.95001220703125,302.19561767578125,295.90313720703125,299.5013732910156,297.2630920410156,284.90460205078125,1.0,0.6693865060806274,0.7418555021286011,0.7418555021286011,1.0,1.0,-3.331795215606689,1.508028507232666,1.823766708374024,0.7524442076683044,5.551115123125783e-17,1.0,0.0,257.9308776855469,265.0,78492.7265625,0.0,3570.9736328125,1.0,278.1499938964844,282.8442077636719,298.90478515625,303.9901123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028869867324828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.48046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768520,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7332638502120972,0.3380826413631439,0.3102014660835266,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8664302825927734,0.570647656917572,0.5449775457382202,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8977888226509094,0.6359744071960449,0.4468685090541839,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8059542775154114,0.4531184732913971,0.4346930980682373,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6401509046554565,0.2236523330211639,1.0377779006958008,284.904541015625,284.95001220703125,302.19561767578125,295.90313720703125,299.5013732910156,297.2630920410156,284.90460205078125,1.0,0.6693865060806274,0.7418555021286011,0.7418555021286011,1.0,1.0,-3.331795215606689,1.508028507232666,1.823766708374024,0.7524442076683044,5.551115123125783e-17,1.0,0.0,257.9308776855469,265.0,78492.7265625,0.0,3570.9736328125,1.0,278.1499938964844,282.8442077636719,298.90478515625,303.9901123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028869867324828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.48046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768580,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7313680648803711,0.3376900553703308,0.3099574148654938,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8640015721321106,0.5700405836105347,0.5445294380187988,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8973699808120728,0.6399121284484863,0.4496711194515228,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8038434982299805,0.4529673755168915,0.4346659779548645,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6387184858322144,0.2236709147691726,1.0383951663970947,284.9052734375,284.95001220703125,302.1959228515625,295.8942565917969,299.4996643066406,297.263671875,284.90533447265625,1.0,0.6713442802429199,0.7380871772766113,0.7380871772766113,1.0,1.0,-3.3350446224212646,1.5080273151397705,1.8270171880722048,0.7525885105133057,5.551115123125783e-17,1.0,0.0,260.9686584472656,268.0,78483.9375,0.0,3595.8935546875,1.0,278.1499938964844,282.8436889648437,298.89581298828125,303.9804077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031771421432496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768640,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7313680648803711,0.3376900553703308,0.3099574148654938,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8640015721321106,0.5700405836105347,0.5445294380187988,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8973699808120728,0.6399121284484863,0.4496711194515228,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8038434982299805,0.4529673755168915,0.4346659779548645,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6387184858322144,0.2236709147691726,1.0383951663970947,284.9052734375,284.95001220703125,302.1959228515625,295.8942565917969,299.4996643066406,297.263671875,284.90533447265625,1.0,0.6713442802429199,0.7380871772766113,0.7380871772766113,1.0,1.0,-3.3350446224212646,1.5080273151397705,1.8270171880722048,0.7525885105133057,5.551115123125783e-17,1.0,0.0,260.9686584472656,268.0,78483.9375,0.0,3595.8935546875,1.0,278.1499938964844,282.8436889648437,298.89581298828125,303.9804077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031771421432496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7304344177246094,0.3374907970428467,0.3098329901695251,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8628032803535461,0.5697208642959595,0.5442903637886047,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8971730470657349,0.6418771147727966,0.4510698318481445,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.802801251411438,0.4528846740722656,0.4346459209918976,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6380158066749573,0.2236772924661636,1.0386918783187866,284.9054870605469,284.95001220703125,302.19488525390625,295.88995361328125,299.4981994628906,297.2638244628906,284.905517578125,1.0,0.672315776348114,0.7362030148506165,0.7362030148506165,1.0,1.0,-3.336622953414917,1.5079610347747805,1.8286617994308472,0.7527637481689453,5.551115123125783e-17,1.0,0.0,262.4879150390625,268.0,78478.328125,0.0,3608.263671875,1.0,278.1499938964844,282.8433532714844,298.89141845703125,303.9755554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903314769268036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768760,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7295053601264954,0.3372891843318939,0.3097067475318908,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8616105914115906,0.569391131401062,0.5440420508384705,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8969781994819641,0.6438385844230652,0.4524664282798767,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8017628192901611,0.4527971148490906,0.434621661901474,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6373180150985718,0.2236814647912979,1.0389800071716309,284.90557861328125,284.95001220703125,302.19293212890625,295.8856811523437,299.4962158203125,297.2638854980469,284.9056091308594,1.0,0.6732825040817261,0.7343360185623169,0.7343360185623169,1.0,1.0,-3.338170528411865,1.5078777074813845,1.830292701721192,0.7529096603393555,5.551115123125783e-17,1.0,0.0,264.0074768066406,271.0,78472.2890625,0.0,3620.57421875,1.0,278.1499938964844,282.843017578125,298.8871154785156,303.97076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034478664398192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.701904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768820,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7276384830474854,0.3368740081787109,0.3094456791877746,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8592119812965393,0.5686872601509094,0.5435056090354919,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8965668082237244,0.6477454304695129,0.4552500545978546,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7996703386306763,0.4525993168354034,0.4345538914203644,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6359168291091919,0.2236786931753158,1.0395163297653198,284.90545654296875,284.95001220703125,302.1863098144531,295.8773803710937,299.4905700683594,297.2637939453125,284.9054870605469,1.0,0.6751952767372131,0.7306020259857178,0.7306020259857178,1.0,1.0,-3.3411247730255127,1.5077118873596191,1.833413004875183,0.752605140209198,5.551115123125783e-17,1.0,0.0,267.04510498046875,274.0,78459.4375,0.0,3644.885009765625,1.0,278.1499938964844,282.8422546386719,298.8787536621094,303.9613952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903705596923828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768880,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7276384830474854,0.3368740081787109,0.3094456791877746,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8592119812965393,0.5686872601509094,0.5435056090354919,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8965668082237244,0.6477454304695129,0.4552500545978546,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7996703386306763,0.4525993168354034,0.4345538914203644,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6359168291091919,0.2236786931753158,1.0395163297653198,284.90545654296875,284.95001220703125,302.1863098144531,295.8773803710937,299.4905700683594,297.2637939453125,284.9054870605469,1.0,0.6751952767372131,0.7306020259857178,0.7306020259857178,1.0,1.0,-3.3411247730255127,1.5077118873596191,1.833413004875183,0.752605140209198,5.551115123125783e-17,1.0,0.0,267.04510498046875,274.0,78459.4375,0.0,3644.885009765625,1.0,278.1499938964844,282.8422546386719,298.8787536621094,303.9613952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903705596923828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768940,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7257742285728455,0.3364520668983459,0.3091801404953003,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8568271994590759,0.5679593682289124,0.5429480075836182,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8961482048034668,0.6516450643539429,0.4580296277999878,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7975814342498779,0.4523891806602478,0.4344761371612549,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6345243453979492,0.2236697077751159,1.0400323867797852,284.9051818847656,284.95001220703125,302.1756591796875,295.86932373046875,299.48394775390625,297.2636108398437,284.9051818847656,1.0,0.677095353603363,0.7268680334091187,0.7268680334091187,1.0,1.0,-3.344003438949585,1.507538080215454,1.8364654779434204,0.7518328428268433,5.551115123125783e-17,1.0,0.0,270.087158203125,277.0,78446.5859375,0.0,3669.085205078125,1.0,278.1499938964844,282.84149169921875,298.8705749511719,303.9521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039446115493774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.32568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769000,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7257742285728455,0.3364520668983459,0.3091801404953003,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8568271994590759,0.5679593682289124,0.5429480075836182,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8961482048034668,0.6516450643539429,0.4580296277999878,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7975814342498779,0.4523891806602478,0.4344761371612549,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6345243453979492,0.2236697077751159,1.0400323867797852,284.9051818847656,284.95001220703125,302.1756591796875,295.86932373046875,299.48394775390625,297.2636108398437,284.9051818847656,1.0,0.677095353603363,0.7268680334091187,0.7268680334091187,1.0,1.0,-3.344003438949585,1.507538080215454,1.8364654779434204,0.7518328428268433,5.551115123125783e-17,1.0,0.0,270.087158203125,277.0,78446.5859375,0.0,3669.085205078125,1.0,278.1499938964844,282.84149169921875,298.8705749511719,303.9521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039446115493774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.32568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769060,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7238893508911133,0.3360089361667633,0.3088985383510589,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8544252514839172,0.5671709775924683,0.5423367023468018,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8956859111785889,0.6554868817329407,0.4607743918895721,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.795470654964447,0.4521453976631164,0.4343697726726532,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6331231594085693,0.2236465513706207,1.0404956340789795,284.9044494628906,284.95001220703125,302.16064453125,295.86151123046875,299.4743957519531,297.26318359375,284.9044189453125,1.0,0.6789649128913879,0.7231414914131165,0.7231414914131165,1.0,1.0,-3.3466596603393555,1.50734281539917,1.839316844940185,0.7502719759941101,5.551115123125783e-17,1.0,0.0,273.1289367675781,280.0,78432.8046875,0.0,3692.791015625,1.0,278.1499938964844,282.8406677246094,298.8627624511719,303.9432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041780829429626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769120,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7238893508911133,0.3360089361667633,0.3088985383510589,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8544252514839172,0.5671709775924683,0.5423367023468018,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8956859111785889,0.6554868817329407,0.4607743918895721,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.795470654964447,0.4521453976631164,0.4343697726726532,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6331231594085693,0.2236465513706207,1.0404956340789795,284.9044494628906,284.95001220703125,302.16064453125,295.86151123046875,299.4743957519531,297.26318359375,284.9044189453125,1.0,0.6789649128913879,0.7231414914131165,0.7231414914131165,1.0,1.0,-3.3466596603393555,1.50734281539917,1.839316844940185,0.7502719759941101,5.551115123125783e-17,1.0,0.0,273.1289367675781,280.0,78432.8046875,0.0,3692.791015625,1.0,278.1499938964844,282.8406677246094,298.8627624511719,303.9432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041780829429626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769180,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7220128774642944,0.3355602025985718,0.3086121082305908,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.852054238319397,0.5663623213768005,0.5417062044143677,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8952347040176392,0.6593255996704102,0.4635159969329834,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7933800220489502,0.4518912136554718,0.4342536926269531,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.631740391254425,0.22361920773983,1.040940523147583,284.90350341796875,284.95001220703125,302.14093017578125,295.8539428710937,299.4637451171875,297.2628173828125,284.9034729003906,1.0,0.6808221340179443,0.7194148898124695,0.7194148898124695,1.0,1.0,-3.3492467403411865,1.5070815086364746,1.8421653509140008,0.7485325932502747,5.551115123125783e-17,1.0,0.0,276.173828125,283.0,78418.625,0.0,3716.387939453125,1.0,278.1499938964844,282.8398132324219,298.8550720214844,303.9344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043970704078674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769240,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7220128774642944,0.3355602025985718,0.3086121082305908,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.852054238319397,0.5663623213768005,0.5417062044143677,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8952347040176392,0.6593255996704102,0.4635159969329834,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7933800220489502,0.4518912136554718,0.4342536926269531,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.631740391254425,0.22361920773983,1.040940523147583,284.90350341796875,284.95001220703125,302.14093017578125,295.8539428710937,299.4637451171875,297.2628173828125,284.9034729003906,1.0,0.6808221340179443,0.7194148898124695,0.7194148898124695,1.0,1.0,-3.3492467403411865,1.5070815086364746,1.8421653509140008,0.7485325932502747,5.551115123125783e-17,1.0,0.0,276.173828125,283.0,78418.625,0.0,3716.387939453125,1.0,278.1499938964844,282.8398132324219,298.8550720214844,303.9344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043970704078674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769300,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7210766673088074,0.3353290259838104,0.3084638118743896,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8508800268173218,0.5659422278404236,0.541377604007721,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8950068354606628,0.6612135767936707,0.4648708999156952,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7923429012298584,0.4517552256584167,0.4341882169246673,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6310569643974304,0.2236031144857406,1.0411522388458252,284.9028625488281,284.95001220703125,302.1291809082031,295.8502197265625,299.45733642578125,297.26251220703125,284.9028015136719,1.0,0.6817429661750793,0.717551589012146,0.717551589012146,1.0,1.0,-3.350477695465088,1.5068855285644531,1.8435920476913448,0.7477030158042908,5.551115123125783e-17,1.0,0.0,277.6990966796875,283.0,78410.6484375,0.0,3728.06494140625,1.0,278.1499938964844,282.83935546875,298.851318359375,303.9300842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045029878616332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769360,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7201393246650696,0.3350899219512939,0.3083083629608154,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8497104048728943,0.5655046701431274,0.5410321354866028,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8947734236717224,0.6630772352218628,0.4662069976329803,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7913092970848083,0.4516085982322693,0.4341126680374145,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6303777098655701,0.223583310842514,1.0413477420806885,284.9019775390625,284.95001220703125,302.1161499023437,295.8465576171875,299.4499816894531,297.2621459960937,284.90191650390625,1.0,0.6826536059379578,0.7156992554664612,0.7156992554664612,1.0,1.0,-3.351626396179199,1.5066235065460205,1.8450028896331787,0.7469378113746643,5.551115123125783e-17,1.0,0.0,279.2254638671875,271.0,78401.3671875,0.0,3739.558837890625,1.0,278.1499938964844,282.8388061523437,298.8476257324219,303.9257507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046065807342528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769420,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7219865322113037,0.3346280455589294,0.3077397048473358,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8519605994224548,0.564624547958374,0.540054440498352,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8994791507720947,0.6668025255203247,0.4686664044857025,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7937601804733276,0.4513182342052459,0.4336814284324646,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6321845650672913,0.2235578149557113,1.0404497385025024,284.89715576171875,284.95001220703125,302.0859680175781,295.8393249511719,299.4338684082031,297.2616271972656,284.8969116210937,1.0,0.6801729798316956,0.7119945883750916,0.7119945883750916,1.0,1.0,-3.3511288166046143,1.5047082901000977,1.846420407295227,0.74483722448349,5.551115123125783e-17,1.0,0.0,275.1050720214844,259.0,78343.140625,0.0,3714.80126953125,1.0,278.1499938964844,282.83551025390625,298.84014892578125,303.91534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047702550888062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.00830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769480,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7219865322113037,0.3346280455589294,0.3077397048473358,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8519605994224548,0.564624547958374,0.540054440498352,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8994791507720947,0.6668025255203247,0.4686664044857025,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7937601804733276,0.4513182342052459,0.4336814284324646,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6321845650672913,0.2235578149557113,1.0404497385025024,284.89715576171875,284.95001220703125,302.0859680175781,295.8393249511719,299.4338684082031,297.2616271972656,284.8969116210937,1.0,0.6801729798316956,0.7119945883750916,0.7119945883750916,1.0,1.0,-3.3511288166046143,1.5047082901000977,1.846420407295227,0.74483722448349,5.551115123125783e-17,1.0,0.0,275.1050720214844,259.0,78343.140625,0.0,3714.80126953125,1.0,278.1499938964844,282.83551025390625,298.84014892578125,303.91534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047702550888062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.00830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769540,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7238869667053223,0.3344016075134277,0.3073903322219848,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8543098568916321,0.5641604661941528,0.5394705533981323,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.903252363204956,0.6687378883361816,0.4698908030986786,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7961881160736084,0.4511699378490448,0.4333904087543487,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6339480876922607,0.2235613614320755,1.03972589969635,284.8934936523437,284.95001220703125,302.0679931640625,295.8356018066406,299.42437744140625,297.2615051269531,284.89324951171875,1.0,0.6780475378036499,0.7100681066513062,0.7100681066513062,1.0,1.0,-3.350259304046631,1.5033906698226929,1.846868634223938,0.7436373233795166,5.551115123125783e-17,1.0,0.0,271.2341003417969,259.0,78303.25,0.0,3690.58740234375,1.0,278.1499938964844,282.8331604003906,298.8362121582031,303.9089660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048150181770324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.42431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769600,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7259042263031006,0.3341974020004272,0.3070569038391113,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.856830358505249,0.5637304782867432,0.5389134883880615,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9072378277778624,0.6705252528190613,0.4710092544555664,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7987624406814575,0.4510343968868255,0.4331066608428955,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6358238458633423,0.2235714644193649,1.0390106439590454,284.8899230957031,284.95001220703125,302.04998779296875,295.83221435546875,299.4149780273437,297.2614440917969,284.8896179199219,1.0,0.6758604645729065,0.7082898616790771,0.7082898616790771,1.0,1.0,-3.349331378936768,1.5020955801010132,1.8472357988357544,0.742519736289978,5.551115123125783e-17,1.0,0.0,267.2438659667969,247.0,78264.5234375,0.0,3665.566162109375,1.0,278.1499938964844,282.83087158203125,298.8326416015625,303.9029235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048425555229188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769660,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7311515212059021,0.3337950408458709,0.3063271939754486,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8634771108627319,0.56282639503479,0.5376849174499512,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9176876544952391,0.6742550730705261,0.4732989370822906,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8054219484329224,0.4507580995559692,0.4324617981910705,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6407337784767151,0.2236266583204269,1.037394404411316,284.8818664550781,284.95001220703125,302.0102844238281,295.82586669921875,299.3946838378906,297.2615966796875,284.8815612792969,1.0,0.6704850196838379,0.704688310623169,0.704688310623169,1.0,1.0,-3.3470122814178467,1.4992207288742063,1.84779155254364,0.7401281595230103,5.551115123125783e-17,1.0,0.0,257.3987731933594,235.0,78180.828125,0.0,3603.814697265625,1.0,278.1499938964844,282.82586669921875,298.82586669921875,303.89044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048144221305848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769720,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7311515212059021,0.3337950408458709,0.3063271939754486,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8634771108627319,0.56282639503479,0.5376849174499512,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9176876544952391,0.6742550730705261,0.4732989370822906,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8054219484329224,0.4507580995559692,0.4324617981910705,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6407337784767151,0.2236266583204269,1.037394404411316,284.8818664550781,284.95001220703125,302.0102844238281,295.82586669921875,299.3946838378906,297.2615966796875,284.8815612792969,1.0,0.6704850196838379,0.704688310623169,0.704688310623169,1.0,1.0,-3.3470122814178467,1.4992207288742063,1.84779155254364,0.7401281595230103,5.551115123125783e-17,1.0,0.0,257.3987731933594,235.0,78180.828125,0.0,3603.814697265625,1.0,278.1499938964844,282.82586669921875,298.82586669921875,303.89044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048144221305848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769780,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7373412251472473,0.3334135413169861,0.3055832386016845,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8714056611061096,0.5619146823883057,0.5364133715629578,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9300628900527954,0.6779894232749939,0.475565642118454,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8129748106002808,0.4504865705966949,0.4317862391471863,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6466033458709717,0.2237133681774139,1.0357565879821775,284.873779296875,284.95001220703125,301.9691162109375,295.82086181640625,299.37371826171875,297.2619323730469,284.8734741210937,1.0,0.6645998954772949,0.7010867595672607,0.7010867595672607,1.0,1.0,-3.344532966613769,1.4962178468704224,1.8483151197433472,0.7376493811607361,5.551115123125783e-17,1.0,0.0,246.6448974609375,223.0,78098.703125,0.0,3536.586181640625,1.0,278.1499938964844,282.8209533691406,298.8204650878906,303.8792419433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047036170959472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.387939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769840,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7373412251472473,0.3334135413169861,0.3055832386016845,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8714056611061096,0.5619146823883057,0.5364133715629578,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9300628900527954,0.6779894232749939,0.475565642118454,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8129748106002808,0.4504865705966949,0.4317862391471863,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6466033458709717,0.2237133681774139,1.0357565879821775,284.873779296875,284.95001220703125,301.9691162109375,295.82086181640625,299.37371826171875,297.2619323730469,284.8734741210937,1.0,0.6645998954772949,0.7010867595672607,0.7010867595672607,1.0,1.0,-3.344532966613769,1.4962178468704224,1.8483151197433472,0.7376493811607361,5.551115123125783e-17,1.0,0.0,246.6448974609375,223.0,78098.703125,0.0,3536.586181640625,1.0,278.1499938964844,282.8209533691406,298.8204650878906,303.8792419433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047036170959472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.387939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769900,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7407682538032532,0.33322873711586,0.305209755897522,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8758026361465454,0.5614562630653381,0.5357675552368164,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9367550015449524,0.6798572540283203,0.4766939580440521,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8169635534286499,0.450351744890213,0.4314420223236084,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6498786807060242,0.2237660437822342,1.0349458456039429,284.8697204589844,284.95001220703125,301.947998046875,295.8187866210937,299.363037109375,297.2621459960937,284.8694152832031,1.0,0.6615422964096069,0.6992859840393066,0.6992859840393066,1.0,1.0,-3.3432750701904297,1.49468731880188,1.8485877513885496,0.73638516664505,5.551115123125783e-17,1.0,0.0,241.07620239257807,223.0,78058.6875,0.0,3501.872802734375,1.0,278.1499938964844,282.81854248046875,298.8182373046875,303.8741760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904628574848175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
