time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769960,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7444415092468262,0.3330479860305786,0.3048361241817474,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8805027008056641,0.5609957575798035,0.535115659236908,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9437031745910645,0.6817240715026855,0.4778187572956085,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.821129322052002,0.4502173960208893,0.4310941100120544,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6534015536308289,0.2238252907991409,1.0341458320617676,284.8657531738281,284.95001220703125,301.926513671875,295.8170166015625,299.3522033691406,297.26239013671875,284.8654479980469,1.0,0.6584197282791138,0.697580873966217,0.697580873966217,1.0,1.0,-3.342015504837036,1.493190050125122,1.848825573921204,0.7351550459861755,5.551115123125783e-17,1.0,0.0,235.4007568359375,211.0,78020.078125,0.0,3466.57080078125,1.0,278.1499938964844,282.81622314453125,298.8163757324219,303.8695678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904547929763794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770020,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7525516748428345,0.3326956927776336,0.3040905892848968,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8907855153083801,0.5600689053535461,0.53379887342453,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9580281376838684,0.6854544281959534,0.4800608456134796,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8300643563270569,0.4499486982822418,0.4303912222385406,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.661198079586029,0.2239595204591751,1.032584547996521,284.85791015625,284.95001220703125,301.8824768066406,295.8141784667969,299.3301696777344,297.2629089355469,284.85760498046875,1.0,0.6520417928695679,0.6941705942153931,0.6941705942153931,1.0,1.0,-3.3395092487335205,1.4901690483093262,1.8493400812149048,0.732666552066803,5.551115123125783e-17,1.0,0.0,223.86122131347656,199.0,77945.1953125,0.0,3395.00244140625,1.0,278.1499938964844,282.8117370605469,298.8134155273437,303.861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043660163879396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770080,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7525516748428345,0.3326956927776336,0.3040905892848968,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8907855153083801,0.5600689053535461,0.53379887342453,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9580281376838684,0.6854544281959534,0.4800608456134796,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8300643563270569,0.4499486982822418,0.4303912222385406,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.661198079586029,0.2239595204591751,1.032584547996521,284.85791015625,284.95001220703125,301.8824768066406,295.8141784667969,299.3301696777344,297.2629089355469,284.85760498046875,1.0,0.6520417928695679,0.6941705942153931,0.6941705942153931,1.0,1.0,-3.3395092487335205,1.4901690483093262,1.8493400812149048,0.732666552066803,5.551115123125783e-17,1.0,0.0,223.86122131347656,199.0,77945.1953125,0.0,3395.00244140625,1.0,278.1499938964844,282.8117370605469,298.8134155273437,303.861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043660163879396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770140,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7617941498756409,0.3323525786399841,0.3033482134342193,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9022825360298156,0.5591341853141785,0.5324687957763672,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9724692702293396,0.6891765594482422,0.4822933375835418,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8400263786315918,0.449678510427475,0.4296813309192657,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6700692176818848,0.2241110056638717,1.0310757160186768,284.8501281738281,284.95001220703125,301.83709716796875,295.812255859375,299.3074951171875,297.263427734375,284.849853515625,1.0,0.6455395817756653,0.6907603740692139,0.6907603740692139,1.0,1.0,-3.337033987045288,1.487110614776611,1.8499232530593872,0.7301356792449951,5.551115123125783e-17,1.0,0.0,212.1717834472656,187.0,77873.15625,0.0,3322.7578125,1.0,278.1499938964844,282.80743408203125,298.81134033203125,303.8542785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041632413864136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.35986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770200,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7617941498756409,0.3323525786399841,0.3033482134342193,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9022825360298156,0.5591341853141785,0.5324687957763672,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9724692702293396,0.6891765594482422,0.4822933375835418,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8400263786315918,0.449678510427475,0.4296813309192657,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6700692176818848,0.2241110056638717,1.0310757160186768,284.8501281738281,284.95001220703125,301.83709716796875,295.812255859375,299.3074951171875,297.263427734375,284.849853515625,1.0,0.6455395817756653,0.6907603740692139,0.6907603740692139,1.0,1.0,-3.337033987045288,1.487110614776611,1.8499232530593872,0.7301356792449951,5.551115123125783e-17,1.0,0.0,212.1717834472656,187.0,77873.15625,0.0,3322.7578125,1.0,278.1499938964844,282.80743408203125,298.81134033203125,303.8542785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041632413864136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.35986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770260,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7723439335823059,0.3320162296295166,0.3026091754436493,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9159119725227356,0.5581913590431213,0.5311278104782104,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9865535497665404,0.6928874850273132,0.484515905380249,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8513387441635132,0.4494054019451141,0.4289656579494476,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.6801312565803528,0.2242767363786697,1.0296175479888916,284.8424377441406,284.95001220703125,301.7903747558594,295.81103515625,299.2841491699219,297.26397705078125,284.8421325683594,1.0,0.6389453411102295,0.6872798204421997,0.6872798204421997,1.0,1.0,-3.3345909118652344,1.4839738607406616,1.8506170511245728,0.7275216579437256,5.551115123125783e-17,1.0,0.0,200.3986358642578,175.0,77802.96875,0.0,3250.217041015625,1.0,278.1499938964844,282.80322265625,298.8100280761719,303.8481140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039443135261536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.322509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770320,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7723439335823059,0.3320162296295166,0.3026091754436493,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9159119725227356,0.5581913590431213,0.5311278104782104,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9865535497665404,0.6928874850273132,0.484515905380249,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8513387441635132,0.4494054019451141,0.4289656579494476,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.6801312565803528,0.2242767363786697,1.0296175479888916,284.8424377441406,284.95001220703125,301.7903747558594,295.81103515625,299.2841491699219,297.26397705078125,284.8421325683594,1.0,0.6389453411102295,0.6872798204421997,0.6872798204421997,1.0,1.0,-3.3345909118652344,1.4839738607406616,1.8506170511245728,0.7275216579437256,5.551115123125783e-17,1.0,0.0,200.3986358642578,175.0,77802.96875,0.0,3250.217041015625,1.0,278.1499938964844,282.80322265625,298.8100280761719,303.8481140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039443135261536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.322509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770380,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7836350798606873,0.3316462635993957,0.3018712103366852,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9311636090278624,0.5572032928466797,0.5297768115997314,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.6974595189094543,0.4868058860301971,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8635378479957581,0.4490814805030823,0.4282365441322326,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.6908267736434937,0.2244337201118469,1.0282596349716189,284.8291931152344,284.95001220703125,301.7423095703125,295.8103942871094,299.2616577148437,297.2674255371094,284.82867431640625,1.0,0.6318778395652771,0.6837992668151855,0.6837992668151855,1.0,1.0,-3.32686448097229,1.4782977104187012,1.8485667705535889,0.7236148715019226,5.551115123125783e-17,1.0,0.0,189.014877319336,163.0,77660.40625,0.0,3173.449462890625,1.0,278.1499938964844,282.7949523925781,298.8089904785156,303.8388366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036022424697876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.138916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770440,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7836350798606873,0.3316462635993957,0.3018712103366852,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9311636090278624,0.5572032928466797,0.5297768115997314,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.6974595189094543,0.4868058860301971,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8635378479957581,0.4490814805030823,0.4282365441322326,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.6908267736434937,0.2244337201118469,1.0282596349716189,284.8291931152344,284.95001220703125,301.7423095703125,295.8103942871094,299.2616577148437,297.2674255371094,284.82867431640625,1.0,0.6318778395652771,0.6837992668151855,0.6837992668151855,1.0,1.0,-3.32686448097229,1.4782977104187012,1.8485667705535889,0.7236148715019226,5.551115123125783e-17,1.0,0.0,189.014877319336,163.0,77660.40625,0.0,3173.449462890625,1.0,278.1499938964844,282.7949523925781,298.8089904785156,303.8388366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036022424697876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.138916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770500,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7888979911804199,0.331451267004013,0.3015311360359192,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.9382005333900452,0.5566997528076172,0.5291315913200378,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9990000128746032,0.6998470425605774,0.4783952236175537,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8692857027053833,0.4489082992076874,0.4279009699821472,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.6958014369010925,0.2245040982961654,1.0277299880981443,284.821044921875,284.95001220703125,301.7178039550781,295.8102722167969,299.25018310546875,297.26922607421875,284.81982421875,1.0,0.6281378269195557,0.6820589900016785,0.6820589900016785,1.0,1.0,-3.320003032684326,1.4740062952041626,1.845996737480164,0.7210835218429565,5.551115123125783e-17,1.0,0.0,183.99267578125,163.0,77551.46875,0.0,3124.591552734375,1.0,278.1499938964844,282.789306640625,298.8085632324219,303.833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903417944908142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.42333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770560,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7936327457427979,0.3312019407749176,0.3011730313301086,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.9444251656532288,0.5561298727989197,0.5284613370895386,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9990000128746032,0.7034913301467896,0.4695672988891601,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8745063543319702,0.4486721158027649,0.4275411963462829,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.7002872824668884,0.224546730518341,1.027194261550903,284.8038635253906,284.95001220703125,301.6929931640625,295.8102111816406,299.241455078125,297.2765197753906,284.802490234375,1.0,0.6238915324211121,0.6804209351539612,0.6804209351539612,1.0,1.0,-3.307077646255493,1.4669618606567385,1.8401157855987549,0.7169350385665894,5.551115123125783e-17,1.0,0.0,179.32872009277344,151.0,77352.0390625,0.0,3069.89990234375,1.0,278.1499938964844,282.7775573730469,298.8075561523437,303.8225402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030768871307372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.248291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770620,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.8043278455734253,0.3306616842746734,0.3003847897052765,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.9579706788063048,0.5549045205116272,0.5270087122917175,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9990000128746032,0.7126943469047546,0.4504068493843078,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8864055871963501,0.4481118619441986,0.4267100095748901,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.7103182673454285,0.2246370166540146,1.0259902477264404,284.7670288085937,284.95001220703125,301.6424255371094,295.810302734375,299.2281799316406,297.2994689941406,284.7655029296875,1.0,0.6147527694702148,0.6771449446678162,0.6771449446678162,1.0,1.0,-3.278897285461426,1.4517680406570437,1.8271292448043823,0.7080386877059937,5.551115123125783e-17,1.0,0.0,169.47036743164062,154.0,76926.078125,0.0,2953.77783203125,1.0,278.1499938964844,282.75225830078125,298.805419921875,303.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020476937294006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770680,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.8043278455734253,0.3306616842746734,0.3003847897052765,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.9579706788063048,0.5549045205116272,0.5270087122917175,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9990000128746032,0.7126943469047546,0.4504068493843078,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8864055871963501,0.4481118619441986,0.4267100095748901,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.7103182673454285,0.2246370166540146,1.0259902477264404,284.7670288085937,284.95001220703125,301.6424255371094,295.810302734375,299.2281799316406,297.2994689941406,284.7655029296875,1.0,0.6147527694702148,0.6771449446678162,0.6771449446678162,1.0,1.0,-3.278897285461426,1.4517680406570437,1.8271292448043823,0.7080386877059937,5.551115123125783e-17,1.0,0.0,169.47036743164062,154.0,76926.078125,0.0,2953.77783203125,1.0,278.1499938964844,282.75225830078125,298.805419921875,303.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020476937294006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770740,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8083038926124573,0.3303513526916504,0.2999844253063202,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.9627642631530762,0.5541629195213318,0.526190459728241,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9990000128746032,0.7186750173568726,0.4433079659938812,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8909212350845337,0.447759211063385,0.4262590408325195,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7140533924102783,0.2247229665517807,1.0257374048233032,284.7502136230469,284.95001220703125,301.61151123046875,295.8104553222656,299.2213439941406,297.3152770996094,284.74932861328125,1.0,0.6116554141044617,0.6751793026924133,0.6751793026924133,1.0,1.0,-3.268033027648926,1.445491075515747,1.8225420713424685,0.7039699554443359,5.551115123125783e-17,1.0,0.0,165.88160705566406,154.0,76756.46875,0.0,2910.704345703125,1.0,278.1499938964844,282.7413330078125,298.80487060546875,303.7793884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013299345970154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770800,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8101308941841125,0.3301546573638916,0.2997497618198395,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.9649367332458496,0.5536786317825317,0.5256756544113159,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.9990000128746032,0.7224867939949036,0.4399512410163879,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.8930502533912659,0.4475274085998535,0.4259835481643677,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426147460937,0.7158294916152954,0.224789947271347,1.0257415771484375,284.7422790527344,284.95001220703125,301.5906677246094,295.810546875,299.21600341796875,297.32452392578125,284.7415771484375,1.0,0.6101014614105225,0.6738688945770264,0.6738688945770264,1.0,1.0,-3.262765407562256,1.4422063827514648,1.820559024810791,0.7018043994903564,5.551115123125783e-17,1.0,0.0,164.19932556152344,172.0,76674.8203125,0.0,2890.2353515625,1.0,278.1499938964844,282.7362365722656,298.8050537109375,303.7723999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008964896202089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.939697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770860,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.8063252568244934,0.3297367095947265,0.299448013305664,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9599947333335876,0.5525761842727661,0.5247047543525696,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9990000128746032,0.7299533486366272,0.4457516372203827,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8887619376182556,0.4470285773277282,0.4255862832069397,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7130721807479858,0.2250052690505981,1.0271124839782717,284.7435607910156,284.95001220703125,301.5376892089844,295.8108215332031,299.1971435546875,297.3363647460937,284.7441101074219,1.0,0.6130686402320862,0.6712411046028137,0.6712411046028137,1.0,1.0,-3.269349336624145,1.4436190128326416,1.8257304430007928,0.701374351978302,5.551115123125783e-17,1.0,0.0,166.97854614257812,190.0,76752.5703125,0.0,2919.652099609375,1.0,278.1499938964844,282.7393798828125,298.8077392578125,303.7718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002571702003479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770920,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.8063252568244934,0.3297367095947265,0.299448013305664,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9599947333335876,0.5525761842727661,0.5247047543525696,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9990000128746032,0.7299533486366272,0.4457516372203827,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8887619376182556,0.4470285773277282,0.4255862832069397,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7130721807479858,0.2250052690505981,1.0271124839782717,284.7435607910156,284.95001220703125,301.5376892089844,295.8108215332031,299.1971435546875,297.3363647460937,284.7441101074219,1.0,0.6130686402320862,0.6712411046028137,0.6712411046028137,1.0,1.0,-3.269349336624145,1.4436190128326416,1.8257304430007928,0.701374351978302,5.551115123125783e-17,1.0,0.0,166.97854614257812,190.0,76752.5703125,0.0,2919.652099609375,1.0,278.1499938964844,282.7393798828125,298.8077392578125,303.7718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002571702003479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770980,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.7962468266487122,0.3293565511703491,0.2993784844875335,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.9469735622406006,0.5516024231910706,0.5240529775619507,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9990000128746032,0.7337715029716492,0.4623189866542816,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8776925802230835,0.4466416537761688,0.4254859685897827,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.7046781182289124,0.2251947075128555,1.0293854475021362,284.7637939453125,284.95001220703125,301.48358154296875,295.8109436035156,299.1672058105469,297.32843017578125,284.76483154296875,1.0,0.6207159161567688,0.6686133742332458,0.6686133742332458,1.0,1.0,-3.2910046577453613,1.4519823789596558,1.839022159576416,0.7047548890113831,5.551115123125783e-17,1.0,0.0,175.27597045898438,208.0,77039.2421875,0.0,3012.355224609375,1.0,278.1499938964844,282.7559509277344,298.811767578125,303.7906799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004862308502197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771040,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.7962468266487122,0.3293565511703491,0.2993784844875335,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.9469735622406006,0.5516024231910706,0.5240529775619507,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9990000128746032,0.7337715029716492,0.4623189866542816,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8776925802230835,0.4466416537761688,0.4254859685897827,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.7046781182289124,0.2251947075128555,1.0293854475021362,284.7637939453125,284.95001220703125,301.48358154296875,295.8109436035156,299.1672058105469,297.32843017578125,284.76483154296875,1.0,0.6207159161567688,0.6686133742332458,0.6686133742332458,1.0,1.0,-3.2910046577453613,1.4519823789596558,1.839022159576416,0.7047548890113831,5.551115123125783e-17,1.0,0.0,175.27597045898438,208.0,77039.2421875,0.0,3012.355224609375,1.0,278.1499938964844,282.7559509277344,298.811767578125,303.7906799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004862308502197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771100,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.7899067997932434,0.3291594982147217,0.2993912398815155,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.9384676218032836,0.5511438250541687,0.5238105058670044,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.9990000128746032,0.7344747185707092,0.4732336401939392,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8708250522613525,0.4464806318283081,0.4255207777023315,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.6991923451423645,0.2252600491046905,1.030655026435852,284.7778015136719,284.95001220703125,301.45611572265625,295.8109130859375,299.14892578125,297.3186340332031,284.77899169921875,1.0,0.6257490515708923,0.6672995090484619,0.6672995090484619,1.0,1.0,-3.305416345596313,1.457802414894104,1.84761381149292,0.7073137164115906,5.551115123125783e-17,1.0,0.0,180.90223693847656,208.0,77227.8046875,0.0,3075.27197265625,1.0,278.1499938964844,282.7670288085937,298.8134155273437,303.8036193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900865077972412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771160,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.7831804752349854,0.3289521336555481,0.2994201183319092,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9292568564414978,0.5506940484046936,0.5236039161682129,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9990000128746032,0.7345360517501831,0.485243946313858,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.8636151552200317,0.446333646774292,0.4255957305431366,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.6933009028434753,0.2253032624721527,1.0319489240646362,284.7931213378906,284.95001220703125,301.4283752441406,295.810791015625,299.1286315917969,297.30621337890625,284.7944030761719,1.0,0.6313049793243408,0.6654231548309326,0.6654231548309326,1.0,1.0,-3.3212890625,1.4639136791229248,1.8573753833770752,0.7098522782325745,5.551115123125783e-17,1.0,0.0,187.23318481445312,211.0,77429.90625,0.0,3145.924072265625,1.0,278.1499938964844,282.77899169921875,298.8146667480469,303.8175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013592600822448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.25146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771220,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.7744423151016235,0.3284541666507721,0.2992870807647705,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9172080159187316,0.549735963344574,0.5230254530906677,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9990000128746032,0.7343471050262451,0.501286506652832,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8544327020645142,0.4460034668445587,0.4255985617637634,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.6856762170791626,0.2252938151359558,1.0334868431091309,284.81207275390625,284.95001220703125,301.3720703125,295.8102111816406,299.0873107910156,297.28155517578125,284.8126525878906,1.0,0.638262927532196,0.661670446395874,0.661670446395874,1.0,1.0,-3.3415961265563965,1.4706380367279053,1.8709580898284912,0.7122699618339539,5.551115123125783e-17,1.0,0.0,195.89122009277344,214.0,77666.96875,0.0,3240.412109375,1.0,278.1499938964844,282.79400634765625,298.8150634765625,303.83770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023919701576232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.87109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771280,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.7744423151016235,0.3284541666507721,0.2992870807647705,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9172080159187316,0.549735963344574,0.5230254530906677,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9990000128746032,0.7343471050262451,0.501286506652832,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8544327020645142,0.4460034668445587,0.4255985617637634,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.6856762170791626,0.2252938151359558,1.0334868431091309,284.81207275390625,284.95001220703125,301.3720703125,295.8102111816406,299.0873107910156,297.28155517578125,284.8126525878906,1.0,0.638262927532196,0.661670446395874,0.661670446395874,1.0,1.0,-3.3415961265563965,1.4706380367279053,1.8709580898284912,0.7122699618339539,5.551115123125783e-17,1.0,0.0,195.89122009277344,214.0,77666.96875,0.0,3240.412109375,1.0,278.1499938964844,282.79400634765625,298.8150634765625,303.83770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023919701576232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.87109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771340,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7679185271263123,0.3278801739215851,0.2990167737007141,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9084345698356628,0.5486979484558105,0.5223090648651123,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.9990000128746032,0.7345985770225525,0.5127860307693481,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8477045893669128,0.4456163346767425,0.4254873394966125,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.6799919009208679,0.2252155542373657,1.0343413352966309,284.8211669921875,284.95001220703125,301.314697265625,295.8091125488281,299.0482482910156,297.26226806640625,284.8214416503906,1.0,0.6434462666511536,0.6579176783561707,0.6579176783561707,1.0,1.0,-3.354866504669189,1.4740055799484253,1.880860924720764,0.7127835750579834,5.551115123125783e-17,1.0,0.0,202.59423828125,217.0,77797.515625,0.0,3309.007080078125,1.0,278.1499938964844,282.8022155761719,298.8131103515625,303.8468322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031675457954408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771400,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7679185271263123,0.3278801739215851,0.2990167737007141,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9084345698356628,0.5486979484558105,0.5223090648651123,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.9990000128746032,0.7345985770225525,0.5127860307693481,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8477045893669128,0.4456163346767425,0.4254873394966125,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.6799919009208679,0.2252155542373657,1.0343413352966309,284.8211669921875,284.95001220703125,301.314697265625,295.8091125488281,299.0482482910156,297.26226806640625,284.8214416503906,1.0,0.6434462666511536,0.6579176783561707,0.6579176783561707,1.0,1.0,-3.354866504669189,1.4740055799484253,1.880860924720764,0.7127835750579834,5.551115123125783e-17,1.0,0.0,202.59423828125,217.0,77797.515625,0.0,3309.007080078125,1.0,278.1499938964844,282.8022155761719,298.8131103515625,303.8468322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031675457954408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771460,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7613892555236816,0.3272160589694977,0.2986908257007599,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9001412391662598,0.5475480556488037,0.5215197801589966,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9947054386138916,0.7362506985664368,0.51493239402771,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8409932851791382,0.4451286792755127,0.425314724445343,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.6742486953735352,0.2250751852989196,1.035009503364563,284.8172912597656,284.95001220703125,301.2563171386719,295.8073425292969,299.01275634765625,297.2510070800781,284.8169860839844,1.0,0.647046685218811,0.6539862155914307,0.6539862155914307,1.0,1.0,-3.356431245803833,1.4717135429382324,1.8847177028656008,0.7103123068809509,5.551115123125783e-17,1.0,0.0,209.1914978027344,220.0,77762.7109375,0.0,3350.660400390625,1.0,278.1499938964844,282.80078125,298.8097229003906,303.8452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036223292350768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.32568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771520,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7613892555236816,0.3272160589694977,0.2986908257007599,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9001412391662598,0.5475480556488037,0.5215197801589966,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9947054386138916,0.7362506985664368,0.51493239402771,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8409932851791382,0.4451286792755127,0.425314724445343,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.6742486953735352,0.2250751852989196,1.035009503364563,284.8172912597656,284.95001220703125,301.2563171386719,295.8073425292969,299.01275634765625,297.2510070800781,284.8169860839844,1.0,0.647046685218811,0.6539862155914307,0.6539862155914307,1.0,1.0,-3.356431245803833,1.4717135429382324,1.8847177028656008,0.7103123068809509,5.551115123125783e-17,1.0,0.0,209.1914978027344,220.0,77762.7109375,0.0,3350.660400390625,1.0,278.1499938964844,282.80078125,298.8097229003906,303.8452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036223292350768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.32568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771580,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7566720843315125,0.3265201449394226,0.2982530891895294,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.8941987156867981,0.5463302135467529,0.5205800533294678,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9911782741546632,0.738935649394989,0.5168119668960571,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8361913561820984,0.4445729255676269,0.4249948859214782,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.6701724529266357,0.2249303013086319,1.035259485244751,284.8112487792969,284.95001220703125,301.19696044921875,295.8047790527344,298.9803161621094,297.2461242675781,284.8110046386719,1.0,0.649720311164856,0.6500546932220459,0.6500546932220459,1.0,1.0,-3.3575093746185303,1.4691166877746582,1.8883925676345823,0.7074717283248901,5.551115123125783e-17,1.0,0.0,214.06871032714844,223.0,77718.4140625,0.0,3380.5439453125,1.0,278.1499938964844,282.7980651855469,298.8057556152344,303.8384094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037496447563172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771640,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7566720843315125,0.3265201449394226,0.2982530891895294,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.8941987156867981,0.5463302135467529,0.5205800533294678,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9911782741546632,0.738935649394989,0.5168119668960571,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8361913561820984,0.4445729255676269,0.4249948859214782,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.6701724529266357,0.2249303013086319,1.035259485244751,284.8112487792969,284.95001220703125,301.19696044921875,295.8047790527344,298.9803161621094,297.2461242675781,284.8110046386719,1.0,0.649720311164856,0.6500546932220459,0.6500546932220459,1.0,1.0,-3.3575093746185303,1.4691166877746582,1.8883925676345823,0.7074717283248901,5.551115123125783e-17,1.0,0.0,214.06871032714844,223.0,77718.4140625,0.0,3380.5439453125,1.0,278.1499938964844,282.7980651855469,298.8057556152344,303.8384094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037496447563172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771700,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.7546476125717163,0.3261694610118866,0.2980195581912994,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8916228413581848,0.5457100868225098,0.5200856924057007,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.989745795726776,0.7403773665428162,0.517845094203949,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8341327905654907,0.4442818462848663,0.4248088300228119,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6684432625770569,0.2248600572347641,1.0353368520736694,284.8079833984375,284.95001220703125,301.1669006347656,295.8031616210937,298.9643249511719,297.244384765625,284.8077697753906,1.0,0.6508578062057495,0.6480889320373535,0.6480889320373535,1.0,1.0,-3.35774564743042,1.467638611793518,1.8901070356369016,0.705947995185852,5.551115123125783e-17,1.0,0.0,216.1914520263672,223.0,77692.109375,0.0,3393.2646484375,1.0,278.1499938964844,282.7965087890625,298.80377197265625,303.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037773013114928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771760,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.7527661919593811,0.3258183896541595,0.297780692577362,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8892161250114441,0.5450865626335144,0.5195823907852173,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.988444209098816,0.7418376207351685,0.5188972353935242,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.832218587398529,0.4439863562583923,0.4246128499507904,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.6668461561203003,0.2247913032770156,1.0353972911834717,284.8048095703125,284.95001220703125,301.1366271972656,295.80126953125,298.9486083984375,297.2427978515625,284.8045959472656,1.0,0.651926577091217,0.6464383006095886,0.6464383006095886,1.0,1.0,-3.3579554557800293,1.4663660526275637,1.8915894031524656,0.7046359181404114,5.551115123125783e-17,1.0,0.0,218.1883087158203,226.0,77667.46875,0.0,3405.202392578125,1.0,278.1499938964844,282.7950134277344,298.8016967773437,303.8310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038044810295104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.021240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
