time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771820,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.7493937611579895,0.3251113295555115,0.2972853183746338,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.8848719000816345,0.543825626373291,0.5185472369194031,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.9862079620361328,0.7447701096534729,0.5210190415382385,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8287825584411621,0.4433790147304535,0.4241895675659179,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.6640163660049438,0.2246573567390442,1.0354690551757812,284.79833984375,284.95001220703125,301.07537841796875,295.7967224121094,298.9170837402344,297.2400817871094,284.798095703125,1.0,0.653856635093689,0.6431369781494141,0.6431369781494141,1.0,1.0,-3.3582441806793213,1.463735818862915,1.8945083618164065,0.7019585371017456,5.551115123125783e-17,1.0,0.0,221.810302734375,229.0,77615.3359375,0.0,3426.6494140625,1.0,278.1499938964844,282.7919311523437,298.7969970703125,303.8230895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038551449775696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.4931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771880,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.7493937611579895,0.3251113295555115,0.2972853183746338,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.8848719000816345,0.543825626373291,0.5185472369194031,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.9862079620361328,0.7447701096534729,0.5210190415382385,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8287825584411621,0.4433790147304535,0.4241895675659179,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.6640163660049438,0.2246573567390442,1.0354690551757812,284.79833984375,284.95001220703125,301.07537841796875,295.7967224121094,298.9170837402344,297.2400817871094,284.798095703125,1.0,0.653856635093689,0.6431369781494141,0.6431369781494141,1.0,1.0,-3.3582441806793213,1.463735818862915,1.8945083618164065,0.7019585371017456,5.551115123125783e-17,1.0,0.0,221.810302734375,229.0,77615.3359375,0.0,3426.6494140625,1.0,278.1499938964844,282.7919311523437,298.7969970703125,303.8230895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038551449775696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.4931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771940,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.7472761869430542,0.3246239125728607,0.2969375848770141,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8821285367012024,0.5429572463035583,0.5178272724151611,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.9848347306251526,0.746746838092804,0.5224506855010986,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8266171216964722,0.442954808473587,0.4238850772380829,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.6622558832168579,0.2245656996965408,1.0354905128479004,284.7936706542969,284.95001220703125,301.0332336425781,295.79296875,298.8955078125,297.23834228515625,284.7934265136719,1.0,0.6550765037536621,0.6408920884132385,0.6408920884132385,1.0,1.0,-3.358341693878174,1.4618583917617798,1.896483302116394,0.7000727653503418,5.551115123125783e-17,1.0,0.0,224.11920166015625,229.0,77576.296875,0.0,3440.12353515625,1.0,278.1499938964844,282.78961181640625,298.7931823730469,303.81689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038979411125184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.7463133931159973,0.3243927359580993,0.2967714965343475,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8808779120445251,0.5425459742546082,0.5174850821495056,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.9842139482498168,0.747671365737915,0.5231205224990845,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8256294131278992,0.4427526295185089,0.4237383604049682,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.6614587306976318,0.22452212870121,1.035494685173035,284.7914123535156,284.95001220703125,301.01324462890625,295.7909851074219,298.88531494140625,297.2375183105469,284.7911682128906,1.0,0.655633807182312,0.6398357152938843,0.6398357152938843,1.0,1.0,-3.358364582061768,1.4609520435333252,1.8974125385284424,0.6991679072380066,5.551115123125783e-17,1.0,0.0,225.17941284179688,232.0,77557.109375,0.0,3446.2607421875,1.0,278.1499938964844,282.7884521484375,298.7912292480469,303.81378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039251804351808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.144775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772060,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7434013485908508,0.3236626386642456,0.2962438762187958,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.877086341381073,0.5412505865097046,0.5164040923118591,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.9823356866836548,0.7505381107330322,0.525197446346283,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8226263523101807,0.4421115517616272,0.423268973827362,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.6590573787689209,0.2243832051753997,1.0354862213134766,284.7840881347656,284.95001220703125,300.95025634765625,295.783935546875,298.853271484375,297.23504638671875,284.7838439941406,1.0,0.6573315858840942,0.636549174785614,0.636549174785614,1.0,1.0,-3.3583531379699707,1.4580422639846802,1.9003108739852903,0.696283221244812,5.551115123125783e-17,1.0,0.0,228.430892944336,235.0,77493.34375,0.0,3464.893310546875,1.0,278.1499938964844,282.78466796875,298.784423828125,303.8031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040427207946776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772120,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7434013485908508,0.3236626386642456,0.2962438762187958,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.877086341381073,0.5412505865097046,0.5164040923118591,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.9823356866836548,0.7505381107330322,0.525197446346283,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8226263523101807,0.4421115517616272,0.423268973827362,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.6590573787689209,0.2243832051753997,1.0354862213134766,284.7840881347656,284.95001220703125,300.95025634765625,295.783935546875,298.853271484375,297.23504638671875,284.7838439941406,1.0,0.6573315858840942,0.636549174785614,0.636549174785614,1.0,1.0,-3.3583531379699707,1.4580422639846802,1.9003108739852903,0.696283221244812,5.551115123125783e-17,1.0,0.0,228.430892944336,235.0,77493.34375,0.0,3464.893310546875,1.0,278.1499938964844,282.78466796875,298.784423828125,303.8031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040427207946776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772180,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.7406180500984192,0.3229167461395263,0.295699805021286,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.8734542727470398,0.5399349927902222,0.5153014659881592,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.9805383682250975,0.7533578276634216,0.5272411108016968,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.8197289705276489,0.4414529204368591,0.4227800667285919,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.6567776799201965,0.2242374718189239,1.035435914993286,284.7762451171875,284.95001220703125,300.8864440917969,295.7754821777344,298.8208312988281,297.2325439453125,284.77593994140625,1.0,0.6589627861976624,0.6332626342773438,0.6332626342773438,1.0,1.0,-3.358182430267334,1.454980731010437,1.903201699256897,0.6932855248451233,5.551115123125783e-17,1.0,0.0,231.5955047607422,238.0,77421.5,0.0,3482.6572265625,1.0,278.1499938964844,282.7803955078125,298.776123046875,303.79058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041868448257446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.579833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772240,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.7406180500984192,0.3229167461395263,0.295699805021286,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.8734542727470398,0.5399349927902222,0.5153014659881592,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.9805383682250975,0.7533578276634216,0.5272411108016968,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.8197289705276489,0.4414529204368591,0.4227800667285919,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.6567776799201965,0.2242374718189239,1.035435914993286,284.7762451171875,284.95001220703125,300.8864440917969,295.7754821777344,298.8208312988281,297.2325439453125,284.77593994140625,1.0,0.6589627861976624,0.6332626342773438,0.6332626342773438,1.0,1.0,-3.358182430267334,1.454980731010437,1.903201699256897,0.6932855248451233,5.551115123125783e-17,1.0,0.0,231.5955047607422,238.0,77421.5,0.0,3482.6572265625,1.0,278.1499938964844,282.7803955078125,298.776123046875,303.79058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041868448257446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.579833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772300,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7392613887786865,0.3225364089012146,0.2954206764698028,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8716834783554077,0.5392680168151855,0.514741063117981,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.9796569347381592,0.7547458410263062,0.5282476544380188,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.8183050751686096,0.4411160945892334,0.4225279092788696,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6556717157363892,0.2241608798503875,1.0353916883468628,284.7720947265625,284.95001220703125,300.854248046875,295.77069091796875,298.8044738769531,297.2313232421875,284.77178955078125,1.0,0.6597581505775452,0.631619393825531,0.631619393825531,1.0,1.0,-3.35802698135376,1.4533876180648804,1.9046392440795896,0.6917411088943481,5.551115123125783e-17,1.0,0.0,233.1571655273437,238.0,77382.2734375,0.0,3491.257080078125,1.0,278.1499938964844,282.778076171875,298.7713317871094,303.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042667150497437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772360,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.7379239201545715,0.3221520781517029,0.2951377630233764,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.8699381947517395,0.5385960936546326,0.5141757726669312,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9787831902503968,0.7561216950416565,0.5292458534240723,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8168923258781433,0.4407753944396972,0.4222717881202698,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.6545845866203308,0.2240821868181228,1.035337209701538,284.767822265625,284.95001220703125,300.82183837890625,295.7655029296875,298.7881164550781,297.2300720214844,284.7675170898437,1.0,0.6605438590049744,0.6300411224365234,0.6300411224365234,1.0,1.0,-3.3578338623046875,1.4518147706985474,1.90601909160614,0.6902257800102234,5.551115123125783e-17,1.0,0.0,234.71044921875,241.0,77341.859375,0.0,3499.719970703125,1.0,278.1499938964844,282.7756652832031,298.7662353515625,303.77587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043598771095276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.189697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772420,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.7352967858314514,0.3213697671890259,0.2945593893527984,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.8665152192115784,0.537235677242279,0.5130292773246765,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.9770511984825134,0.7588337659835815,0.5312145948410034,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8140881061553955,0.4400812089443207,0.4217470288276672,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6524593830108643,0.2239173650741577,1.0351934432983398,284.7589111328125,284.95001220703125,300.7564697265625,295.7538757324219,298.7551574707031,297.2275390625,284.7585754394531,1.0,0.6620882749557495,0.6268845796585083,0.6268845796585083,1.0,1.0,-3.357323169708252,1.4485620260238647,1.9087612628936768,0.6871179938316345,5.551115123125783e-17,1.0,0.0,237.7982635498047,244.0,77254.828125,0.0,3516.2451171875,1.0,278.1499938964844,282.7704772949219,298.7548217773437,303.7591857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904579222202301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.23095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772480,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.7352967858314514,0.3213697671890259,0.2945593893527984,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.8665152192115784,0.537235677242279,0.5130292773246765,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.9770511984825134,0.7588337659835815,0.5312145948410034,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8140881061553955,0.4400812089443207,0.4217470288276672,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6524593830108643,0.2239173650741577,1.0351934432983398,284.7589111328125,284.95001220703125,300.7564697265625,295.7538757324219,298.7551574707031,297.2275390625,284.7585754394531,1.0,0.6620882749557495,0.6268845796585083,0.6268845796585083,1.0,1.0,-3.357323169708252,1.4485620260238647,1.9087612628936768,0.6871179938316345,5.551115123125783e-17,1.0,0.0,237.7982635498047,244.0,77254.828125,0.0,3516.2451171875,1.0,278.1499938964844,282.7704772949219,298.7548217773437,303.7591857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904579222202301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.23095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772540,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.7327197790145874,0.3205668330192566,0.2939625084400177,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.8631706237792969,0.5358501076698303,0.511859118938446,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.9753284454345704,0.76148521900177,0.5331417918205261,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8112944960594177,0.4393686950206756,0.4212047159671783,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.6503896713256836,0.2237408310174942,1.0349968671798706,284.7493591308594,284.95001220703125,300.6903381347656,295.740478515625,298.7218933105469,297.2249755859375,284.7489929199219,1.0,0.6635988354682922,0.6237280368804932,0.6237280368804932,1.0,1.0,-3.3566277027130127,1.44514799118042,1.9114797115325928,0.683893084526062,5.551115123125783e-17,1.0,0.0,240.86932373046875,247.0,77157.890625,0.0,3532.236083984375,1.0,278.1499938964844,282.76470947265625,298.74151611328125,303.7400207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904829204082489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772600,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.7327197790145874,0.3205668330192566,0.2939625084400177,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.8631706237792969,0.5358501076698303,0.511859118938446,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.9753284454345704,0.76148521900177,0.5331417918205261,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8112944960594177,0.4393686950206756,0.4212047159671783,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.6503896713256836,0.2237408310174942,1.0349968671798706,284.7493591308594,284.95001220703125,300.6903381347656,295.740478515625,298.7218933105469,297.2249755859375,284.7489929199219,1.0,0.6635988354682922,0.6237280368804932,0.6237280368804932,1.0,1.0,-3.3566277027130127,1.44514799118042,1.9114797115325928,0.683893084526062,5.551115123125783e-17,1.0,0.0,240.86932373046875,247.0,77157.890625,0.0,3532.236083984375,1.0,278.1499938964844,282.76470947265625,298.74151611328125,303.7400207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904829204082489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772660,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.7301815748214722,0.319744735956192,0.2933487296104431,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8598959445953369,0.5344412922859192,0.5106674432754517,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.9736088514328004,0.7640809416770935,0.5350309014320374,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.8084941506385803,0.4386399984359741,0.4206472337245941,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.6483681797981262,0.2235531359910965,1.0347514152526855,284.7391052246094,284.95001220703125,300.62353515625,295.7252197265625,298.688232421875,297.22235107421875,284.7387390136719,1.0,0.6650820970535278,0.62049400806427,0.62049400806427,1.0,1.0,-3.355762958526612,1.4415020942687988,1.9142608642578125,0.6804767847061157,5.551115123125783e-17,1.0,0.0,243.93283081054688,250.0,77050.9140625,0.0,3547.781005859375,1.0,278.1499938964844,282.75836181640625,298.7264709472656,303.7184753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051286578178406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772720,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.7301815748214722,0.319744735956192,0.2933487296104431,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.8598959445953369,0.5344412922859192,0.5106674432754517,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.9736088514328004,0.7640809416770935,0.5350309014320374,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.8084941506385803,0.4386399984359741,0.4206472337245941,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.6483681797981262,0.2235531359910965,1.0347514152526855,284.7391052246094,284.95001220703125,300.62353515625,295.7252197265625,298.688232421875,297.22235107421875,284.7387390136719,1.0,0.6650820970535278,0.62049400806427,0.62049400806427,1.0,1.0,-3.355762958526612,1.4415020942687988,1.9142608642578125,0.6804767847061157,5.551115123125783e-17,1.0,0.0,243.93283081054688,250.0,77050.9140625,0.0,3547.781005859375,1.0,278.1499938964844,282.75836181640625,298.7264709472656,303.7184753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051286578178406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772780,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.7276723384857178,0.3189026117324829,0.2927173376083374,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.8566860556602478,0.5330080389976501,0.5094531774520874,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.971888542175293,0.7666184306144714,0.5368803143501282,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.8056718111038208,0.4378949999809265,0.4200745224952698,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.6463902592658997,0.2233535647392273,1.034454107284546,284.72821044921875,284.95001220703125,300.5560913085937,295.7079772949219,298.654296875,297.2196655273437,284.7278137207031,1.0,0.6665387153625488,0.6172599792480469,0.6172599792480469,1.0,1.0,-3.3547213077545166,1.4376894235610962,1.9170318841934204,0.6769359111785889,5.551115123125783e-17,1.0,0.0,246.9915466308593,253.0,76933.890625,0.0,3562.875,1.0,278.1499938964844,282.7514038085937,298.7095031738281,303.6943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054747223854064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.561279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772840,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.7276723384857178,0.3189026117324829,0.2927173376083374,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.8566860556602478,0.5330080389976501,0.5094531774520874,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.971888542175293,0.7666184306144714,0.5368803143501282,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.8056718111038208,0.4378949999809265,0.4200745224952698,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.6463902592658997,0.2233535647392273,1.034454107284546,284.72821044921875,284.95001220703125,300.5560913085937,295.7079772949219,298.654296875,297.2196655273437,284.7278137207031,1.0,0.6665387153625488,0.6172599792480469,0.6172599792480469,1.0,1.0,-3.3547213077545166,1.4376894235610962,1.9170318841934204,0.6769359111785889,5.551115123125783e-17,1.0,0.0,246.9915466308593,253.0,76933.890625,0.0,3562.875,1.0,278.1499938964844,282.7514038085937,298.7095031738281,303.6943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054747223854064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.561279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772900,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.7264260053634644,0.3184743225574493,0.2923952937126159,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.855104386806488,0.5322825908660889,0.5088379979133606,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.971027672290802,0.767866313457489,0.5377907752990723,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8042556047439575,0.437516838312149,0.4197829067707062,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.6454167366027832,0.2232494503259658,1.0342867374420166,284.7225036621094,284.95001220703125,300.5220947265625,295.6985778808594,298.6372375488281,297.2182922363281,284.7220764160156,1.0,0.6672578454017639,0.6156429648399353,0.6156429648399353,1.0,1.0,-3.3541371822357178,1.4357224702835083,1.91841459274292,0.6751198768615723,5.551115123125783e-17,1.0,0.0,248.5199279785156,253.0,76871.5625,0.0,3570.263916015625,1.0,278.1499938964844,282.7477111816406,298.70025634765625,303.6813049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905667781829834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.356201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772960,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.7251823544502258,0.3180395364761352,0.2920674979686737,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.8535363674163818,0.5315491557121277,0.5082153081893921,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.970163643360138,0.7690941095352173,0.5386875867843628,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8028468489646912,0.4371337294578552,0.4194866716861725,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.6444517374038696,0.2231413573026657,1.034101963043213,284.71661376953125,284.95001220703125,300.48797607421875,295.6886291503906,298.6201477050781,297.2169189453125,284.7161865234375,1.0,0.6679688096046448,0.6140813827514648,0.6140813827514648,1.0,1.0,-3.353494167327881,1.433763027191162,1.9197311401367188,0.6733253598213196,5.551115123125783e-17,1.0,0.0,250.04742431640625,256.0,76806.3984375,0.0,3577.506591796875,1.0,278.1499938964844,282.7438049316406,298.6903686523437,303.6673889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90586119890213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.1552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773020,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.7227022647857666,0.3171553313732147,0.2913990020751953,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.8504433631896973,0.5300642251968384,0.5069532990455627,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.9684318900108336,0.7715059518814087,0.5404512882232666,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.8000543713569641,0.4363569021224975,0.41888427734375,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.6425495147705078,0.2229162901639938,1.0336936712265017,284.7043762207031,284.95001220703125,300.4192810058594,295.6671142578125,298.5858154296875,297.214111328125,284.70391845703125,1.0,0.6693726778030396,0.6109580993652344,0.6109580993652344,1.0,1.0,-3.352078437805176,1.4297314882278442,1.9223469495773315,0.669654130935669,5.551115123125783e-17,1.0,0.0,253.1018218994141,259.0,76669.1328125,0.0,3591.67333984375,1.0,278.1499938964844,282.73565673828125,298.66912841796875,303.6376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906299650669098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.231689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773080,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.7227022647857666,0.3171553313732147,0.2913990020751953,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.8504433631896973,0.5300642251968384,0.5069532990455627,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.9684318900108336,0.7715059518814087,0.5404512882232666,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.8000543713569641,0.4363569021224975,0.41888427734375,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.6425495147705078,0.2229162901639938,1.0336936712265017,284.7043762207031,284.95001220703125,300.4192810058594,295.6671142578125,298.5858154296875,297.214111328125,284.70391845703125,1.0,0.6693726778030396,0.6109580993652344,0.6109580993652344,1.0,1.0,-3.352078437805176,1.4297314882278442,1.9223469495773315,0.669654130935669,5.551115123125783e-17,1.0,0.0,253.1018218994141,259.0,76669.1328125,0.0,3591.67333984375,1.0,278.1499938964844,282.73565673828125,298.66912841796875,303.6376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906299650669098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.231689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773140,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.7208160758018494,0.3164665400981903,0.2908762395381927,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.8481267690658569,0.5289149284362793,0.5059750080108643,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.9671066999435424,0.7732873558998108,0.5417565703392029,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.7979522943496704,0.4357547461986542,0.4184155464172363,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.6411249041557312,0.2227349579334259,1.0333386659622192,284.69451904296875,284.95001220703125,300.3666687011719,295.64923095703125,298.5595397949219,297.2119140625,284.69403076171875,1.0,0.6704195737838745,0.608584463596344,0.608584463596344,1.0,1.0,-3.3508529663085938,1.4265486001968384,1.924304366111756,0.6667802929878235,5.551115123125783e-17,1.0,0.0,255.42208862304688,259.0,76556.1328125,0.0,3602.07275390625,1.0,278.1499938964844,282.7289123535156,298.6512451171875,303.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066487550735474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.477294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773200,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7202202677726746,0.3162471950054168,0.290709525346756,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8474019169807434,0.5285497307777405,0.5056639909744263,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.9666880965232848,0.7738440632820129,0.5421648621559143,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.7972927093505859,0.435563325881958,0.4182663559913635,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.6406792998313904,0.2226765602827072,1.03322172164917,284.6913452148437,284.95001220703125,300.3500061035156,295.643310546875,298.5512390136719,297.2112121582031,284.6908569335937,1.0,0.6707478761672974,0.6078348755836487,0.6078348755836487,1.0,1.0,-3.350449323654175,1.4255273342132568,1.9249218702316284,0.6658605933189392,5.551115123125783e-17,1.0,0.0,256.15496826171875,247.0,76519.609375,0.0,3605.31689453125,1.0,278.1499938964844,282.72674560546875,298.6454467773437,303.60467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067732095718384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.6337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773260,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7216866612434387,0.3151624500751495,0.2896588742733001,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.8492430448532104,0.5268391966819763,0.5039827823638916,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.9707274436950684,0.7759694457054138,0.5435765981674194,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.7993993163108826,0.4345805048942566,0.4172625839710235,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.6422976851463318,0.222241535782814,1.0309008359909058,284.6739196777344,284.95001220703125,300.2800598144531,295.617919921875,298.5154724121094,297.2066345214844,284.6731262207031,1.0,0.6677181124687195,0.6048129200935364,0.6048129200935364,1.0,1.0,-3.344869375228882,1.4195752143859863,1.925294280052185,0.6612802743911743,5.551115123125783e-17,1.0,0.0,252.25747680664065,235.0,76308.1328125,0.0,3569.921142578125,1.0,278.1499938964844,282.7144470214844,298.6201477050781,303.5675964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072520136833192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773320,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7216866612434387,0.3151624500751495,0.2896588742733001,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.8492430448532104,0.5268391966819763,0.5039827823638916,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.9707274436950684,0.7759694457054138,0.5435765981674194,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.7993993163108826,0.4345805048942566,0.4172625839710235,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.6422976851463318,0.222241535782814,1.0309008359909058,284.6739196777344,284.95001220703125,300.2800598144531,295.617919921875,298.5154724121094,297.2066345214844,284.6731262207031,1.0,0.6677181124687195,0.6048129200935364,0.6048129200935364,1.0,1.0,-3.344869375228882,1.4195752143859863,1.925294280052185,0.6612802743911743,5.551115123125783e-17,1.0,0.0,252.25747680664065,235.0,76308.1328125,0.0,3569.921142578125,1.0,278.1499938964844,282.7144470214844,298.6201477050781,303.5675964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072520136833192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773380,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65093994140625,0.7251070737838745,0.3138777315616607,0.2882878482341766,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8536034822463989,0.5248857140541077,0.5019282102584839,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.9774457216262816,0.7777802348136902,0.5446760058403015,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.8039719462394714,0.4333647787570953,0.4158951044082641,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.6456286311149597,0.2215626686811447,1.0267975330352783,284.6507263183594,284.95001220703125,300.2093200683594,295.5917358398437,298.47821044921875,297.2000427246094,284.6497497558594,1.0,0.6626222729682922,0.6017909049987793,0.6017909049987793,1.0,1.0,-3.3354952335357666,1.411866545677185,1.923628568649292,0.6557497382164001,5.551115123125783e-17,1.0,0.0,244.83963012695312,223.0,76030.5625,0.0,3505.74365234375,1.0,278.1499938964844,282.69805908203125,298.5931396484375,303.5237731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075143337249756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773440,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65093994140625,0.7251070737838745,0.3138777315616607,0.2882878482341766,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8536034822463989,0.5248857140541077,0.5019282102584839,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.9774457216262816,0.7777802348136902,0.5446760058403015,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.8039719462394714,0.4333647787570953,0.4158951044082641,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.6456286311149597,0.2215626686811447,1.0267975330352783,284.6507263183594,284.95001220703125,300.2093200683594,295.5917358398437,298.47821044921875,297.2000427246094,284.6497497558594,1.0,0.6626222729682922,0.6017909049987793,0.6017909049987793,1.0,1.0,-3.3354952335357666,1.411866545677185,1.923628568649292,0.6557497382164001,5.551115123125783e-17,1.0,0.0,244.83963012695312,223.0,76030.5625,0.0,3505.74365234375,1.0,278.1499938964844,282.69805908203125,298.5931396484375,303.5237731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075143337249756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773500,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.7273120284080505,0.3131832778453827,0.2875222861766815,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375427246094,0.8564545512199402,0.5238407254219055,0.5008013248443604,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63739013671875,0.9813364148139954,0.7785410284996033,0.5451085567474365,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.8068814873695374,0.4326885640621185,0.41511270403862,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.6477534174919128,0.2211586683988571,1.0242817401885986,284.6375732421875,284.95001220703125,300.1736755371094,295.5783996582031,298.4591064453125,297.19610595703125,284.63653564453125,1.0,0.6595423221588135,0.6002799272537231,0.6002799272537231,1.0,1.0,-3.329776763916016,1.4075294733047483,1.922247290611267,0.6527254581451416,5.551115123125783e-17,1.0,0.0,240.3416748046875,223.0,75873.6171875,0.0,3466.910888671875,1.0,278.1499938964844,282.6887512207031,298.5793151855469,303.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075698256492616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.036865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773560,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239929199219,0.7297759652137756,0.3124625086784363,0.2867189943790436,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.8596682548522949,0.5227594375610352,0.4996252954006195,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.9854180216789246,0.7792327404022217,0.5454769730567932,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.8100497126579285,0.4319774508476257,0.4142816960811615,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.6501316428184509,0.220721885561943,1.0215461254119873,284.62371826171875,284.95001220703125,300.13787841796875,295.5648498535156,298.4399108886719,297.1919250488281,284.6226501464844,1.0,0.6562182903289795,0.5989110469818115,0.5989110469818115,1.0,1.0,-3.3235538005828857,1.4031111001968384,1.920442700386048,0.6497288346290588,5.551115123125783e-17,1.0,0.0,235.5052032470703,211.0,75709.0625,0.0,3425.124267578125,1.0,278.1499938964844,282.678955078125,298.5653686523437,303.4756774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075859189033508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.186767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773620,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.7353740334510803,0.3109594881534576,0.2850309014320373,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.867038369178772,0.5205099582672119,0.4971629977226257,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59423828125,0.99383544921875,0.7804750204086304,0.5460859537124634,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.8169699311256409,0.4304759800434112,0.4125153124332428,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.6555629968643188,0.2197726666927337,1.0155974626541138,284.59442138671875,284.95001220703125,300.0657958984375,295.5372314453125,298.4012756347656,297.183349609375,284.5932922363281,1.0,0.649062991142273,0.5961732864379883,0.5961732864379883,1.0,1.0,-3.310019016265869,1.3937772512435913,1.916241884231568,0.6434755325317383,5.551115123125783e-17,1.0,0.0,225.1842803955078,199.0,75360.015625,0.0,3335.8740234375,1.0,278.1499938964844,282.6581726074219,298.5371398925781,303.425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90753573179245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.720458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
