time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773680,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.7353740334510803,0.3109594881534576,0.2850309014320373,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.867038369178772,0.5205099582672119,0.4971629977226257,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59423828125,0.99383544921875,0.7804750204086304,0.5460859537124634,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.8169699311256409,0.4304759800434112,0.4125153124332428,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.6555629968643188,0.2197726666927337,1.0155974626541138,284.59442138671875,284.95001220703125,300.0657958984375,295.5372314453125,298.4012756347656,297.183349609375,284.5932922363281,1.0,0.649062991142273,0.5961732864379883,0.5961732864379883,1.0,1.0,-3.310019016265869,1.3937772512435913,1.916241884231568,0.6434755325317383,5.551115123125783e-17,1.0,0.0,225.1842803955078,199.0,75360.015625,0.0,3335.8740234375,1.0,278.1499938964844,282.6581726074219,298.5371398925781,303.425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90753573179245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.720458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773740,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.7412395477294922,0.3093584477901459,0.2832702398300171,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.8748148083686829,0.5181266665458679,0.4945921003818512,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.9990000128746032,0.7821862697601318,0.5426303148269653,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.8239687085151672,0.4288532435894012,0.4106510579586029,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594787597656,0.6612798571586609,0.2187183201313018,1.0092374086380005,284.5587158203125,284.95001220703125,299.9930725097656,295.5089416503906,298.3636169433594,297.1769714355469,284.55718994140625,1.0,0.6410924196243286,0.593435525894165,0.593435525894165,1.0,1.0,-3.290512561798096,1.3817219734191897,1.9087905883789065,0.6359242796897888,5.551115123125783e-17,1.0,0.0,214.88375854492188,187.0,74921.8046875,0.0,3234.3876953125,1.0,278.1499938964844,282.6324157714844,298.5080261230469,303.36932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073216915130616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.731201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773800,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.7412395477294922,0.3093584477901459,0.2832702398300171,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.8748148083686829,0.5181266665458679,0.4945921003818512,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.9990000128746032,0.7821862697601318,0.5426303148269653,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.8239687085151672,0.4288532435894012,0.4106510579586029,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594787597656,0.6612798571586609,0.2187183201313018,1.0092374086380005,284.5587158203125,284.95001220703125,299.9930725097656,295.5089416503906,298.3636169433594,297.1769714355469,284.55718994140625,1.0,0.6410924196243286,0.593435525894165,0.593435525894165,1.0,1.0,-3.290512561798096,1.3817219734191897,1.9087905883789065,0.6359242796897888,5.551115123125783e-17,1.0,0.0,214.88375854492188,187.0,74921.8046875,0.0,3234.3876953125,1.0,278.1499938964844,282.6324157714844,298.5080261230469,303.36932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073216915130616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.731201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773860,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085754394531,0.7462735772132874,0.3076264560222626,0.2814671993255615,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50799560546875,0.8815273642539978,0.5155720710754395,0.4919444024562835,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.9990000128746032,0.7859012484550476,0.5277225375175476,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.8299193978309631,0.4270656406879425,0.4087167382240295,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5091552734375,0.6661890149116516,0.2175469398498535,1.002698540687561,284.508056640625,284.95001220703125,299.9198303222656,295.4800109863281,298.3306884765625,297.1786804199219,284.505859375,1.0,0.6318498253822327,0.591183602809906,0.591183602809906,1.0,1.0,-3.25732159614563,1.3640882968902588,1.893233299255371,0.625912070274353,5.551115123125783e-17,1.0,0.0,205.6402282714844,175.0,74290.1875,0.0,3109.61962890625,1.0,278.1499938964844,282.5954284667969,298.477294921875,303.3020324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067761301994324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.660888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773920,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085754394531,0.7462735772132874,0.3076264560222626,0.2814671993255615,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50799560546875,0.8815273642539978,0.5155720710754395,0.4919444024562835,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.9990000128746032,0.7859012484550476,0.5277225375175476,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.8299193978309631,0.4270656406879425,0.4087167382240295,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5091552734375,0.6661890149116516,0.2175469398498535,1.002698540687561,284.508056640625,284.95001220703125,299.9198303222656,295.4800109863281,298.3306884765625,297.1786804199219,284.505859375,1.0,0.6318498253822327,0.591183602809906,0.591183602809906,1.0,1.0,-3.25732159614563,1.3640882968902588,1.893233299255371,0.625912070274353,5.551115123125783e-17,1.0,0.0,205.6402282714844,175.0,74290.1875,0.0,3109.61962890625,1.0,278.1499938964844,282.5954284667969,298.477294921875,303.3020324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067761301994324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.660888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773980,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521789550781,0.7523432374000549,0.3058027625083923,0.2795382440090179,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515686035156,0.8895294666290283,0.512860894203186,0.4891051650047302,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512939453125,0.9990000128746032,0.7917502522468567,0.5109917521476746,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.8369318246841431,0.4251110255718231,0.4065852165222168,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527893066406,0.6720696091651917,0.2162972092628479,0.9955971837043762,284.45166015625,284.95001220703125,299.8460998535156,295.4504699707031,298.302734375,297.1892395019531,284.4493103027344,1.0,0.6216283440589905,0.5889316201210022,0.5889316201210022,1.0,1.0,-3.2203729152679443,1.3448054790496826,1.875567317008972,0.6149404644966125,5.551115123125783e-17,1.0,0.0,195.5541076660156,163.0,73599.6328125,0.0,2974.83642578125,1.0,278.1499938964844,282.55426025390625,298.4457397460937,303.2265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057449102401732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.07373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774040,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521789550781,0.7523432374000549,0.3058027625083923,0.2795382440090179,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515686035156,0.8895294666290283,0.512860894203186,0.4891051650047302,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512939453125,0.9990000128746032,0.7917502522468567,0.5109917521476746,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.8369318246841431,0.4251110255718231,0.4065852165222168,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527893066406,0.6720696091651917,0.2162972092628479,0.9955971837043762,284.45166015625,284.95001220703125,299.8460998535156,295.4504699707031,298.302734375,297.1892395019531,284.4493103027344,1.0,0.6216283440589905,0.5889316201210022,0.5889316201210022,1.0,1.0,-3.2203729152679443,1.3448054790496826,1.875567317008972,0.6149404644966125,5.551115123125783e-17,1.0,0.0,195.5541076660156,163.0,73599.6328125,0.0,2974.83642578125,1.0,278.1499938964844,282.55426025390625,298.4457397460937,303.2265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057449102401732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.07373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774100,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230041503906,0.7557637095451355,0.3048705458641052,0.2785476148128509,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8939832448959351,0.5114657878875732,0.4876392185688019,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.9990000128746032,0.7951744198799133,0.5020995736122131,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42254638671875,0.8408358693122864,0.4240888953208923,0.4054683446884155,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236145019531,0.6753652691841125,0.2156560719013214,0.9919334650039672,284.42242431640625,284.95001220703125,299.80908203125,295.4354858398437,298.289794921875,297.1963806152344,284.4200439453125,1.0,0.6162593364715576,0.5878056883811951,0.5878056883811951,1.0,1.0,-3.200978994369507,1.3347517251968384,1.8662272691726685,0.609242856502533,5.551115123125783e-17,1.0,0.0,190.32254028320312,163.0,73241.375,0.0,2905.553955078125,1.0,278.1499938964844,282.53289794921875,298.4299621582031,303.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051260352134703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774160,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932800292969,0.7594605088233948,0.3039255738258362,0.2775420546531677,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39263916015625,0.8987491726875305,0.5100468993186951,0.4861465692520141,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923645019531,0.9990000128746032,0.7988956570625305,0.4928762316703796,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.392822265625,0.8450345396995544,0.4230447709560394,0.4043242931365967,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939208984375,0.6789108514785767,0.2150065004825592,0.9882118701934814,284.3927001953125,284.95001220703125,299.77197265625,295.4203491210937,298.27740478515625,297.2042541503906,284.3902587890625,1.0,0.6107398271560669,0.5868613123893738,0.5868613123893738,1.0,1.0,-3.181051731109619,1.3246687650680542,1.8563830852508545,0.6036336421966553,5.551115123125783e-17,1.0,0.0,184.99124145507807,166.0,72877.03125,0.0,2835.384521484375,1.0,278.1499938964844,282.5111694335937,298.4142150878906,303.14862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044543504714966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.069091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774220,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3458557128906,0.7625391483306885,0.3020457327365875,0.2756987810134887,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.9028078317642212,0.5072156190872192,0.4833252429962158,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.9990000128746032,0.805720329284668,0.4836326241493225,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455505371094,0.8487393856048584,0.4209713041782379,0.4022061228752136,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3463134765625,0.6818726062774658,0.213719367980957,0.9816318154335022,284.3454895019531,284.95001220703125,299.69744873046875,295.38970947265625,298.2512512207031,297.2170715332031,284.3438415527344,1.0,0.6045277714729309,0.5849725604057312,0.5849725604057312,1.0,1.0,-3.1538326740264893,1.3102047443389893,1.8436279296875,0.5950448513031006,5.551115123125783e-17,1.0,0.0,179.4249267578125,169.0,72325.0546875,0.0,2750.121337890625,1.0,278.1499938964844,282.4772033691406,298.383544921875,303.0772705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031917452812196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.31787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774280,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3458557128906,0.7625391483306885,0.3020457327365875,0.2756987810134887,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.9028078317642212,0.5072156190872192,0.4833252429962158,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.9990000128746032,0.805720329284668,0.4836326241493225,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455505371094,0.8487393856048584,0.4209713041782379,0.4022061228752136,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3463134765625,0.6818726062774658,0.213719367980957,0.9816318154335022,284.3454895019531,284.95001220703125,299.69744873046875,295.38970947265625,298.2512512207031,297.2170715332031,284.3438415527344,1.0,0.6045277714729309,0.5849725604057312,0.5849725604057312,1.0,1.0,-3.1538326740264893,1.3102047443389893,1.8436279296875,0.5950448513031006,5.551115123125783e-17,1.0,0.0,179.4249267578125,169.0,72325.0546875,0.0,2750.121337890625,1.0,278.1499938964844,282.4772033691406,298.383544921875,303.0772705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031917452812196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.31787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774340,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.7627706527709961,0.3004388213157654,0.274218738079071,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143920898437,0.9032876491546632,0.5048190951347351,0.4810307621955871,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.9990000128746032,0.810252845287323,0.4805955290794372,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.8493090271949768,0.4192272424697876,0.4005155563354492,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3151550292969,0.6821109056472778,0.2126025408506393,0.9764261841773988,284.3144226074219,284.95001220703125,299.6346130371094,295.3635559082031,298.2255859375,297.2212219238281,284.31298828125,1.0,0.6013449430465698,0.5833860039710999,0.5833860039710999,1.0,1.0,-3.1373631954193115,1.300887942314148,1.836475253105164,0.5893685221672058,5.551115123125783e-17,1.0,0.0,177.30801391601562,169.0,71952.75,0.0,2705.84521484375,1.0,278.1499938964844,282.4546813964844,298.3587951660156,303.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024338126182556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.260498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774400,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092041015625,0.7626738548278809,0.3001287877559662,0.2739385068416595,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.308837890625,0.9032052159309388,0.5043595433235168,0.4805963635444641,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086853027344,0.9990000128746032,0.8110250234603882,0.4802883267402649,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3089599609375,0.849266767501831,0.4188936650753021,0.400197684764862,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3096008300781,0.6820207238197327,0.2123849689960479,0.975439429283142,284.30889892578125,284.95001220703125,299.62261962890625,295.3585510253906,298.22039794921875,297.2215270996094,284.3074951171875,1.0,0.6008588075637817,0.5830838084220886,0.5830838084220886,1.0,1.0,-3.134564161300659,1.2992630004882812,1.835301160812378,0.5883642435073853,5.551115123125783e-17,1.0,0.0,177.0479736328125,172.0,71886.1953125,0.0,2698.898193359375,1.0,278.1499938964844,282.4506530761719,298.35406494140625,303.0169372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023146629333496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774460,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.7607825398445129,0.298138678073883,0.2721861898899078,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774353027344,0.9011117815971376,0.5014427900314331,0.4778885543346405,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772827148437,0.9990000128746032,0.8149263262748718,0.4808167815208435,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27752685546875,0.8476295471191406,0.4167839586734772,0.3982363939285278,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.6802060008049011,0.2109619677066803,0.9692214727401732,284.2774658203125,284.95001220703125,299.5475158691406,295.3269348144531,298.1854553222656,297.21856689453125,284.2762145996094,1.0,0.5988876819610596,0.5813310742378235,0.5813310742378235,1.0,1.0,-3.119990587234497,1.2905652523040771,1.82942533493042,0.5829164981842041,5.551115123125783e-17,1.0,0.0,176.69895935058594,175.0,71507.9375,0.0,2668.258544921875,1.0,278.1499938964844,282.4278564453125,298.32403564453125,302.9612121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017965197563172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.324951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774520,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.7607825398445129,0.298138678073883,0.2721861898899078,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774353027344,0.9011117815971376,0.5014427900314331,0.4778885543346405,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772827148437,0.9990000128746032,0.8149263262748718,0.4808167815208435,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27752685546875,0.8476295471191406,0.4167839586734772,0.3982363939285278,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.6802060008049011,0.2109619677066803,0.9692214727401732,284.2774658203125,284.95001220703125,299.5475158691406,295.3269348144531,298.1854553222656,297.21856689453125,284.2762145996094,1.0,0.5988876819610596,0.5813310742378235,0.5813310742378235,1.0,1.0,-3.119990587234497,1.2905652523040771,1.82942533493042,0.5829164981842041,5.551115123125783e-17,1.0,0.0,176.69895935058594,175.0,71507.9375,0.0,2668.258544921875,1.0,278.1499938964844,282.4278564453125,298.32403564453125,302.9612121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017965197563172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.324951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774580,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.248779296875,0.7576668858528137,0.2960686087608337,0.2704046964645386,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.897504985332489,0.4984486699104309,0.4751544594764709,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2483215332031,0.9990000128746032,0.8177542090415955,0.4836778044700622,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.24853515625,0.8446930646896362,0.4146245419979095,0.3962749540805816,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24908447265625,0.6771730780601501,0.2094426453113556,0.962785303592682,284.2485046386719,284.95001220703125,299.4722595214844,295.2948913574219,298.14764404296875,297.2106018066406,284.247314453125,1.0,0.5978974103927612,0.5795783400535583,0.5795783400535583,1.0,1.0,-3.107901334762573,1.282966375350952,1.8249350786209104,0.5780341625213623,5.551115123125783e-17,1.0,0.0,177.5586700439453,178.0,71157.0390625,0.0,2649.1181640625,1.0,278.1499938964844,282.4067687988281,298.2930603027344,302.90692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014890789985656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.461181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774640,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.248779296875,0.7576668858528137,0.2960686087608337,0.2704046964645386,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.897504985332489,0.4984486699104309,0.4751544594764709,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2483215332031,0.9990000128746032,0.8177542090415955,0.4836778044700622,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.24853515625,0.8446930646896362,0.4146245419979095,0.3962749540805816,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24908447265625,0.6771730780601501,0.2094426453113556,0.962785303592682,284.2485046386719,284.95001220703125,299.4722595214844,295.2948913574219,298.14764404296875,297.2106018066406,284.247314453125,1.0,0.5978974103927612,0.5795783400535583,0.5795783400535583,1.0,1.0,-3.107901334762573,1.282966375350952,1.8249350786209104,0.5780341625213623,5.551115123125783e-17,1.0,0.0,177.5586700439453,178.0,71157.0390625,0.0,2649.1181640625,1.0,278.1499938964844,282.4067687988281,298.2930603027344,302.90692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014890789985656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.461181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774700,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2347412109375,0.7557968497276306,0.2950029969215393,0.2694974839687347,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23443603515625,0.8953075408935547,0.4969193339347839,0.4737692177295685,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2343139648437,0.9990000128746032,0.8188225030899048,0.485720545053482,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345275878906,0.8428940176963806,0.4135226905345917,0.3952856659889221,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350769042969,0.6753358244895935,0.2086463570594787,0.959457516670227,284.2344665527344,284.95001220703125,299.4345397949219,295.2787170410156,298.1279602050781,297.2052001953125,284.2333374023437,1.0,0.5976479649543762,0.5787019729614258,0.5787019729614258,1.0,1.0,-3.102405309677124,1.27940571308136,1.822999596595764,0.5757148861885071,5.551115123125783e-17,1.0,0.0,178.3061981201172,178.0,70986.6328125,0.0,2642.3486328125,1.0,278.1499938964844,282.3965759277344,298.2772521972656,302.8798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013830423355104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.472900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774760,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208557128906,0.7537904977798462,0.2939186692237854,0.2685786187648773,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2205505371094,0.8929330110549927,0.4953691661357879,0.4723700881004333,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22039794921875,0.9990000128746032,0.8196975588798523,0.488045334815979,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2206420898437,0.8409498929977417,0.4124061167240143,0.3942882716655731,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2211608886719,0.6733533143997192,0.2078278213739395,0.9560551047325134,284.2205810546875,284.95001220703125,299.3968200683594,295.262451171875,298.1078186035156,297.1991577148437,284.2194519042969,1.0,0.5975083112716675,0.5777601003646851,0.5777601003646851,1.0,1.0,-3.09712290763855,1.2758580446243286,1.8212649822235107,0.5733635425567627,5.551115123125783e-17,1.0,0.0,179.20188903808594,181.0,70816.921875,0.0,2636.792236328125,1.0,278.1499938964844,282.38641357421875,298.2612609863281,302.852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012953042984008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.65576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774820,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932067871094,0.7494889497756958,0.2916966676712036,0.2667045593261719,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.8877959847450256,0.4922070205211639,0.4695266187191009,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927490234375,0.9990000128746032,0.8209224939346313,0.4933374226093292,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929931640625,0.8367495536804199,0.4101288318634033,0.3922651410102844,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.6690693497657776,0.2061277478933334,0.949024498462677,284.19293212890625,284.95001220703125,299.32135009765625,295.2296447753906,298.066650390625,297.1853942871094,284.1918029785156,1.0,0.597468376159668,0.5758763551712036,0.5758763551712036,1.0,1.0,-3.0869290828704834,1.268904685974121,1.8180243968963623,0.5687252879142761,5.551115123125783e-17,1.0,0.0,181.3360748291016,184.0,70478.4375,0.0,2628.2431640625,1.0,278.1499938964844,282.3661499023437,298.22882080078125,302.7982482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011518359184264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774880,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932067871094,0.7494889497756958,0.2916966676712036,0.2667045593261719,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.8877959847450256,0.4922070205211639,0.4695266187191009,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927490234375,0.9990000128746032,0.8209224939346313,0.4933374226093292,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929931640625,0.8367495536804199,0.4101288318634033,0.3922651410102844,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.6690693497657776,0.2061277478933334,0.949024498462677,284.19293212890625,284.95001220703125,299.32135009765625,295.2296447753906,298.066650390625,297.1853942871094,284.1918029785156,1.0,0.597468376159668,0.5758763551712036,0.5758763551712036,1.0,1.0,-3.0869290828704834,1.268904685974121,1.8180243968963623,0.5687252879142761,5.551115123125783e-17,1.0,0.0,181.3360748291016,184.0,70478.4375,0.0,2628.2431640625,1.0,278.1499938964844,282.3661499023437,298.22882080078125,302.7982482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011518359184264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774940,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654968261719,0.7449503540992737,0.2894079387187958,0.2647818028926849,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.8823241591453552,0.4889639914035797,0.4666196405887604,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650390625,0.9990000128746032,0.8215128183364868,0.4992311894893646,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.8322811722755432,0.4077934324741363,0.3901999592781067,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658020019531,0.6645100712776184,0.2043495029211044,0.94169682264328,284.16522216796875,284.95001220703125,299.2458190917969,295.196533203125,298.02459716796875,297.1700439453125,284.1640625,1.0,0.5976389646530151,0.5739926695823669,0.5739926695823669,1.0,1.0,-3.076918363571167,1.2620149850845337,1.814903259277344,0.5641151070594788,5.551115123125783e-17,1.0,0.0,183.8009796142578,187.0,70138.125,0.0,2621.818359375,1.0,278.1499938964844,282.3457946777344,298.19586181640625,302.7431335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010252952575684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775000,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654968261719,0.7449503540992737,0.2894079387187958,0.2647818028926849,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.8823241591453552,0.4889639914035797,0.4666196405887604,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650390625,0.9990000128746032,0.8215128183364868,0.4992311894893646,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.8322811722755432,0.4077934324741363,0.3901999592781067,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658020019531,0.6645100712776184,0.2043495029211044,0.94169682264328,284.16522216796875,284.95001220703125,299.2458190917969,295.196533203125,298.02459716796875,297.1700439453125,284.1640625,1.0,0.5976389646530151,0.5739926695823669,0.5739926695823669,1.0,1.0,-3.076918363571167,1.2620149850845337,1.814903259277344,0.5641151070594788,5.551115123125783e-17,1.0,0.0,183.8009796142578,187.0,70138.125,0.0,2621.818359375,1.0,278.1499938964844,282.3457946777344,298.19586181640625,302.7431335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010252952575684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775060,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507873535156,0.7424982786178589,0.2881748676300049,0.2637476921081543,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504821777344,0.8793519735336304,0.4872207939624786,0.465059369802475,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503295898437,0.9990000128746032,0.821559727191925,0.5025163292884827,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15057373046875,0.829851508140564,0.4065380096435547,0.3890923261642456,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.6620340943336487,0.2033807039260864,0.9377090334892272,284.1505126953125,284.95001220703125,299.2060852050781,295.1789855957031,298.0022277832031,297.1614685058594,284.1493530273437,1.0,0.5977838635444641,0.573015034198761,0.573015034198761,1.0,1.0,-3.071617841720581,1.2583849430084229,1.813233017921448,0.5616931319236755,5.551115123125783e-17,1.0,0.0,185.2015075683593,187.0,69957.125,0.0,2618.930419921875,1.0,278.1499938964844,282.3349914550781,298.1783142089844,302.7138061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009554386138916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775120,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.137451171875,0.740273118019104,0.2870500385761261,0.2628049254417419,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.8766487836837769,0.4856322109699249,0.4636382460594177,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.136962890625,0.9990000128746032,0.821448028087616,0.5055446624755859,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372375488281,0.82763671875,0.4053937792778015,0.3880836367607116,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377868652344,0.6597822308540344,0.2024910449981689,0.9340472221374512,284.1371765136719,284.95001220703125,299.1703491210937,295.16314697265625,297.98199462890625,297.15350341796875,284.135986328125,1.0,0.5979334712028503,0.5721360445022583,0.5721360445022583,1.0,1.0,-3.066801071166992,1.255095362663269,1.8117057085037231,0.5595020651817322,5.551115123125783e-17,1.0,0.0,186.50503540039065,190.0,69792.8984375,0.0,2616.467529296875,1.0,278.1499938964844,282.3251647949219,298.1624450683594,302.6872863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900888442993164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775180,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089782714844,0.7355588674545288,0.2846345901489258,0.2607811391353607,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.108642578125,0.8709169030189514,0.4822236001491546,0.4605899453163147,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084899902344,0.9990000128746032,0.8208264112472534,0.5120744109153748,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087341308594,0.8229091763496399,0.4029384553432464,0.385920375585556,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093139648437,0.6550107598304749,0.2005668580532074,0.9261245131492616,284.1086730957031,284.95001220703125,299.094970703125,295.1295166015625,297.93902587890625,297.1361694335937,284.10748291015625,1.0,0.598278820514679,0.5702794194221497,0.5702794194221497,1.0,1.0,-3.056432008743286,1.248049259185791,1.8083827495574951,0.5548203587532043,5.551115123125783e-17,1.0,0.0,189.34800720214844,193.0,69441.71875,0.0,2611.36279296875,1.0,278.1499938964844,282.30419921875,298.1287536621094,302.6307983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007339477539062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775240,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089782714844,0.7355588674545288,0.2846345901489258,0.2607811391353607,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.108642578125,0.8709169030189514,0.4822236001491546,0.4605899453163147,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084899902344,0.9990000128746032,0.8208264112472534,0.5120744109153748,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087341308594,0.8229091763496399,0.4029384553432464,0.385920375585556,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093139648437,0.6550107598304749,0.2005668580532074,0.9261245131492616,284.1086730957031,284.95001220703125,299.094970703125,295.1295166015625,297.93902587890625,297.1361694335937,284.10748291015625,1.0,0.598278820514679,0.5702794194221497,0.5702794194221497,1.0,1.0,-3.056432008743286,1.248049259185791,1.8083827495574951,0.5548203587532043,5.551115123125783e-17,1.0,0.0,189.34800720214844,193.0,69441.71875,0.0,2611.36279296875,1.0,278.1499938964844,282.30419921875,298.1287536621094,302.6307983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007339477539062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775300,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09454345703125,0.7331979274749756,0.283406913280487,0.2597525715827942,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0942077636719,0.8680518865585327,0.4804916679859161,0.4590412080287933,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09405517578125,0.9990000128746032,0.8203139305114746,0.5153909921646118,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.8205204606056213,0.4016909003257751,0.3848215043544769,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09490966796875,0.6526276469230652,0.1995823234319687,0.9220677018165588,284.0942687988281,284.95001220703125,299.05731201171875,295.11260986328125,297.91748046875,297.1273193359375,284.0930480957031,1.0,0.5984586477279663,0.569351077079773,0.569351077079773,1.0,1.0,-3.051121234893799,1.24446439743042,1.806656837463379,0.5524466037750244,5.551115123125783e-17,1.0,0.0,190.80674743652344,193.0,69263.796875,0.0,2608.76953125,1.0,278.1499938964844,282.2935791015625,298.1117858886719,302.6023254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900646448135376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.609619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775360,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.7308324575424194,0.2821645438671112,0.2587114870548248,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797119140625,0.8651919960975647,0.4787387549877167,0.4574736058712005,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0795288085937,0.9990000128746032,0.8196456432342529,0.5187348127365112,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798034667969,0.8181109428405762,0.4004281759262085,0.3837092220783233,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.650249183177948,0.1985813379287719,0.917940318584442,284.0797424316406,284.95001220703125,299.0197448730469,295.0956726074219,297.8959350585937,297.1182861328125,284.0785217285156,1.0,0.5986382961273193,0.5684865117073059,0.5684865117073059,1.0,1.0,-3.045704841613769,1.240908980369568,1.8047958612442017,0.5501255393028259,5.551115123125783e-17,1.0,0.0,192.2863006591797,181.0,69084.9140625,0.0,2606.084228515625,1.0,278.1499938964844,282.2828674316406,298.09478759765625,302.5736999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005507230758667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.71728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775420,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03814697265625,0.7299954295158386,0.2796293497085571,0.2564145028591156,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.8645554184913635,0.4751576781272888,0.4540958404541015,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9990000128746032,0.8192740082740784,0.5160451531410217,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8177926540374756,0.3978342711925506,0.3812491297721863,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387268066406,0.6491698622703552,0.1965323537588119,0.90861314535141,284.03759765625,284.95001220703125,298.9447021484375,295.0616760253906,297.8552551269531,297.1045837402344,284.03546142578125,1.0,0.5938896536827087,0.566757321357727,0.566757321357727,1.0,1.0,-3.0215044021606445,1.227863907814026,1.7936404943466189,0.5427612662315369,5.551115123125783e-17,1.0,0.0,189.97344970703125,184.0,68536.9296875,0.0,2548.091796875,1.0,278.1499938964844,282.2511291503906,298.05963134765625,302.50830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001670479774475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.1416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775480,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03814697265625,0.7299954295158386,0.2796293497085571,0.2564145028591156,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.8645554184913635,0.4751576781272888,0.4540958404541015,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9990000128746032,0.8192740082740784,0.5160451531410217,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8177926540374756,0.3978342711925506,0.3812491297721863,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387268066406,0.6491698622703552,0.1965323537588119,0.90861314535141,284.03759765625,284.95001220703125,298.9447021484375,295.0616760253906,297.8552551269531,297.1045837402344,284.03546142578125,1.0,0.5938896536827087,0.566757321357727,0.566757321357727,1.0,1.0,-3.0215044021606445,1.227863907814026,1.7936404943466189,0.5427612662315369,5.551115123125783e-17,1.0,0.0,189.97344970703125,184.0,68536.9296875,0.0,2548.091796875,1.0,278.1499938964844,282.2511291503906,298.05963134765625,302.50830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001670479774475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.1416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
