time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775540,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.7278801202774048,0.277279645204544,0.2543268203735351,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.8622241616249084,0.4718042612075805,0.4509734213352203,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991149902344,0.9990000128746032,0.8194959759712219,0.5166853666305542,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99951171875,0.8159263134002686,0.3953940272331238,0.378978967666626,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.6469170451164246,0.1946356445550918,0.9001871943473816,283.9994201660156,284.95001220703125,298.8759460449219,295.0302734375,297.8205871582031,297.09619140625,283.9977722167969,1.0,0.5916368365287781,0.5651665329933167,0.5651665329933167,1.0,1.0,-3.003145217895508,1.2176307439804075,1.7855144739151,0.5365272760391235,5.551115123125783e-17,1.0,0.0,189.5669708251953,184.0,68079.1875,0.0,2511.561279296875,1.0,278.1499938964844,282.22320556640625,298.0267333984375,302.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994346857070923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.31396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775600,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.7276414036750793,0.2770745456218719,0.2541472911834717,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963684082031,0.8619510531425476,0.4715109169483185,0.4507028460502624,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961242675781,0.9990000128746032,0.8194793462753296,0.5168700218200684,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964904785156,0.8156991004943848,0.395180344581604,0.3787826597690582,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.997314453125,0.646670937538147,0.1944696903228759,0.8994641900062561,283.9964294433594,284.95001220703125,298.8699645996094,295.0275573730469,297.8175354003906,297.0953369140625,283.9947814941406,1.0,0.5914877653121948,0.565028190612793,0.565028190612793,1.0,1.0,-3.001720428466797,1.2168153524398804,1.7849050760269165,0.5360305905342102,5.551115123125783e-17,1.0,0.0,189.60438537597656,172.0,68042.328125,0.0,2509.094970703125,1.0,278.1499938964844,282.2209777832031,298.0239562988281,302.4383850097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899370551109314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.71630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775660,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471435546875,0.7284453511238098,0.2744722068309784,0.2517061233520508,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.8634371757507324,0.4677824079990387,0.4470971226692199,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.9990000128746032,0.8203056454658508,0.5100756287574768,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466552734375,0.8172900080680847,0.3924480378627777,0.376106321811676,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.6471021175384521,0.1923602819442749,0.889446496963501,283.946533203125,284.95001220703125,298.7955322265625,294.99334716796875,297.7817077636719,297.0890197753906,283.9441223144531,1.0,0.5846381783485413,0.5635355710983276,0.5635355710983276,1.0,1.0,-2.971038818359375,1.2012217044830322,1.7698172330856323,0.5275213718414307,5.551115123125783e-17,1.0,0.0,184.99478149414065,175.0,67399.296875,0.0,2428.9775390625,1.0,278.1499938964844,282.1833801269531,297.98846435546875,302.3650207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898385763168335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.53271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775720,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471435546875,0.7284453511238098,0.2744722068309784,0.2517061233520508,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.8634371757507324,0.4677824079990387,0.4470971226692199,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.9990000128746032,0.8203056454658508,0.5100756287574768,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466552734375,0.8172900080680847,0.3924480378627777,0.376106321811676,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.6471021175384521,0.1923602819442749,0.889446496963501,283.946533203125,284.95001220703125,298.7955322265625,294.99334716796875,297.7817077636719,297.0890197753906,283.9441223144531,1.0,0.5846381783485413,0.5635355710983276,0.5635355710983276,1.0,1.0,-2.971038818359375,1.2012217044830322,1.7698172330856323,0.5275213718414307,5.551115123125783e-17,1.0,0.0,184.99478149414065,175.0,67399.296875,0.0,2428.9775390625,1.0,278.1499938964844,282.1833801269531,297.98846435546875,302.3650207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898385763168335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.53271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775780,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.7270511388778687,0.2718695700168609,0.2493476420640945,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007263183594,0.8620719909667969,0.464021235704422,0.4435434937477112,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004821777344,0.9990000128746032,0.8213683366775513,0.5084438920021057,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.8163068294525146,0.3896810412406921,0.3734816014766693,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017944335937,0.6454892754554749,0.190254807472229,0.8798649907112122,283.9007873535156,284.95001220703125,298.72149658203125,294.9590759277344,297.7475280761719,297.0847473144531,283.8989562988281,1.0,0.5809687376022339,0.5620429515838623,0.5620429515838623,1.0,1.0,-2.9472885131835938,1.1887445449829102,1.7585439682006836,0.5202274322509766,5.551115123125783e-17,1.0,0.0,183.25254821777344,178.0,66847.609375,0.0,2377.15087890625,1.0,278.1499938964844,282.14971923828125,297.95318603515625,302.2912902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971508741378784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.01171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775840,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.7270511388778687,0.2718695700168609,0.2493476420640945,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007263183594,0.8620719909667969,0.464021235704422,0.4435434937477112,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004821777344,0.9990000128746032,0.8213683366775513,0.5084438920021057,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.8163068294525146,0.3896810412406921,0.3734816014766693,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017944335937,0.6454892754554749,0.190254807472229,0.8798649907112122,283.9007873535156,284.95001220703125,298.72149658203125,294.9590759277344,297.7475280761719,297.0847473144531,283.8989562988281,1.0,0.5809687376022339,0.5620429515838623,0.5620429515838623,1.0,1.0,-2.9472885131835938,1.1887445449829102,1.7585439682006836,0.5202274322509766,5.551115123125783e-17,1.0,0.0,183.25254821777344,178.0,66847.609375,0.0,2377.15087890625,1.0,278.1499938964844,282.14971923828125,297.95318603515625,302.2912902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971508741378784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.01171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775900,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812866210937,0.7257674336433411,0.2705616950988769,0.248190701007843,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.8606368899345398,0.462129145860672,0.4417837560176849,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88055419921875,0.9990000128746032,0.8214786648750305,0.5089871287345886,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8809509277344,0.8151284456253052,0.3882887065410614,0.3721876740455627,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818054199219,0.6441447734832764,0.1891932487487793,0.8751795887947083,283.880859375,284.95001220703125,298.68463134765625,294.94195556640625,297.7296142578125,297.0809936523437,283.8791198730469,1.0,0.5797008275985718,0.5612966418266296,0.5612966418266296,1.0,1.0,-2.9372446537017822,1.1833069324493408,1.7539377212524414,0.5170305967330933,5.551115123125783e-17,1.0,0.0,183.1357879638672,178.0,66601.8046875,0.0,2358.555419921875,1.0,278.1499938964844,282.1348876953125,297.93621826171875,302.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965910077095032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775960,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623046875,0.7242434024810791,0.2692459225654602,0.2470378577709198,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8589057326316833,0.4602263867855072,0.4400256276130676,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.9990000128746032,0.8213273286819458,0.5100709795951843,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.8136677742004395,0.3868884444236755,0.3708977401256561,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86279296875,0.6425871849060059,0.1881224662065506,0.8705087304115295,283.8619079589844,284.95001220703125,298.6479187011719,294.9248352050781,297.7113342285156,297.0762634277344,283.8602294921875,1.0,0.5786882638931274,0.5607284307479858,0.5607284307479858,1.0,1.0,-2.9278814792633057,1.178394794464111,1.7494865655899048,0.5142121911048889,5.551115123125783e-17,1.0,0.0,183.31724548339844,181.0,66368.6328125,0.0,2342.762939453125,1.0,278.1499938964844,282.120849609375,297.91943359375,302.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960815072059631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.03125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776020,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8263244628906,0.7206240296363831,0.2665838897228241,0.2447307705879211,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82586669921875,0.854783833026886,0.4563807845115661,0.4364992380142212,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8256225585937,0.9990000128746032,0.820215106010437,0.5134774446487427,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82598876953125,0.8100618720054626,0.3840449750423431,0.3683082163333893,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8267517089844,0.6389967203140259,0.1859485656023025,0.8611490726470947,283.8258972167969,284.95001220703125,298.5747985839844,294.890625,297.67333984375,297.06396484375,283.8243713378906,1.0,0.5772388577461243,0.559592068195343,0.559592068195343,1.0,1.0,-2.9106011390686035,1.1692371368408203,1.7413640022277832,0.5089303255081177,5.551115123125783e-17,1.0,0.0,184.3654937744141,184.0,65925.96875,0.0,2317.372314453125,1.0,278.1499938964844,282.0942687988281,297.88604736328125,302.1620788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951930403709412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.736572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776080,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8263244628906,0.7206240296363831,0.2665838897228241,0.2447307705879211,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82586669921875,0.854783833026886,0.4563807845115661,0.4364992380142212,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8256225585937,0.9990000128746032,0.820215106010437,0.5134774446487427,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82598876953125,0.8100618720054626,0.3840449750423431,0.3683082163333893,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8267517089844,0.6389967203140259,0.1859485656023025,0.8611490726470947,283.8258972167969,284.95001220703125,298.5747985839844,294.890625,297.67333984375,297.06396484375,283.8243713378906,1.0,0.5772388577461243,0.559592068195343,0.559592068195343,1.0,1.0,-2.9106011390686035,1.1692371368408203,1.7413640022277832,0.5089303255081177,5.551115123125783e-17,1.0,0.0,184.3654937744141,184.0,65925.96875,0.0,2317.372314453125,1.0,278.1499938964844,282.0942687988281,297.88604736328125,302.1620788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951930403709412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.736572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776140,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921447753906,0.7163561582565308,0.2638722360134125,0.2424049377441406,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917175292969,0.850007951259613,0.4524667859077453,0.4329364895820617,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7914733886719,0.9990000128746032,0.8180153369903564,0.5181726813316345,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79180908203125,0.8056652545928955,0.3811371624469757,0.3656842410564422,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925720214844,0.634928286075592,0.1837227791547775,0.8516849279403687,283.791748046875,284.95001220703125,298.5022888183594,294.8564758300781,297.6337585449219,297.0484924316406,283.7902526855469,1.0,0.5763721466064453,0.5584557056427002,0.5584557056427002,1.0,1.0,-2.8946337699890137,1.1606576442718506,1.7339760065078735,0.5039447546005249,5.551115123125783e-17,1.0,0.0,186.1331329345703,172.0,65507.1328125,0.0,2298.068603515625,1.0,278.1499938964844,282.06915283203125,297.8525390625,302.1010437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894443690776825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.738525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776200,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921447753906,0.7163561582565308,0.2638722360134125,0.2424049377441406,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917175292969,0.850007951259613,0.4524667859077453,0.4329364895820617,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7914733886719,0.9990000128746032,0.8180153369903564,0.5181726813316345,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79180908203125,0.8056652545928955,0.3811371624469757,0.3656842410564422,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925720214844,0.634928286075592,0.1837227791547775,0.8516849279403687,283.791748046875,284.95001220703125,298.5022888183594,294.8564758300781,297.6337585449219,297.0484924316406,283.7902526855469,1.0,0.5763721466064453,0.5584557056427002,0.5584557056427002,1.0,1.0,-2.8946337699890137,1.1606576442718506,1.7339760065078735,0.5039447546005249,5.551115123125783e-17,1.0,0.0,186.1331329345703,172.0,65507.1328125,0.0,2298.068603515625,1.0,278.1499938964844,282.06915283203125,297.8525390625,302.1010437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894443690776825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.738525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776260,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.74609375,0.7157115340232849,0.2611029744148254,0.2398694157600402,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453918457031,0.849709153175354,0.448466032743454,0.4291321635246277,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450256347656,0.9990000128746032,0.8163530826568604,0.5141804814338684,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7455749511719,0.8056325316429138,0.3781479299068451,0.3628236353397369,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467956542969,0.6339917182922363,0.1814401745796203,0.8411698341369629,283.7454528808594,284.95001220703125,298.43035888671875,294.82244873046875,297.5959777832031,297.0358581542969,283.7430114746094,1.0,0.5706420540809631,0.5572946071624756,0.5572946071624756,1.0,1.0,-2.866156578063965,1.14651358127594,1.719642996788025,0.4964073002338409,5.551115123125783e-17,1.0,0.0,183.0498962402344,175.0,64906.30859375,0.0,2233.52783203125,1.0,278.1499938964844,282.0342102050781,297.8178405761719,302.0326843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935556411743164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.443115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776320,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.74609375,0.7157115340232849,0.2611029744148254,0.2398694157600402,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453918457031,0.849709153175354,0.448466032743454,0.4291321635246277,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450256347656,0.9990000128746032,0.8163530826568604,0.5141804814338684,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7455749511719,0.8056325316429138,0.3781479299068451,0.3628236353397369,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467956542969,0.6339917182922363,0.1814401745796203,0.8411698341369629,283.7454528808594,284.95001220703125,298.43035888671875,294.82244873046875,297.5959777832031,297.0358581542969,283.7430114746094,1.0,0.5706420540809631,0.5572946071624756,0.5572946071624756,1.0,1.0,-2.866156578063965,1.14651358127594,1.719642996788025,0.4964073002338409,5.551115123125783e-17,1.0,0.0,183.0498962402344,175.0,64906.30859375,0.0,2233.52783203125,1.0,278.1499938964844,282.0342102050781,297.8178405761719,302.0326843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935556411743164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.443115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776380,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012023925781,0.7132937908172607,0.2583255767822265,0.2373834699392318,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7006530761719,0.8473182916641235,0.4444177150726318,0.4253395497798919,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7003479003906,0.9990000128746032,0.8150665163993835,0.5141295194625854,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008056640625,0.803489089012146,0.3751055598258972,0.3599725067615509,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7017517089844,0.6315751075744629,0.1791507303714752,0.8309131264686584,283.70068359375,284.95001220703125,298.3591003417969,294.7886047363281,297.5606689453125,297.026611328125,283.6988220214844,1.0,0.567517876625061,0.5561334490776062,0.5561334490776062,1.0,1.0,-2.842787027359009,1.1346653699874878,1.7081217765808103,0.4896759390830993,5.551115123125783e-17,1.0,0.0,182.1446533203125,163.0,64368.2109375,0.0,2189.281005859375,1.0,278.1499938964844,282.0014038085937,297.7825622558594,301.96044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922827243804932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776440,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012023925781,0.7132937908172607,0.2583255767822265,0.2373834699392318,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7006530761719,0.8473182916641235,0.4444177150726318,0.4253395497798919,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7003479003906,0.9990000128746032,0.8150665163993835,0.5141295194625854,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008056640625,0.803489089012146,0.3751055598258972,0.3599725067615509,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7017517089844,0.6315751075744629,0.1791507303714752,0.8309131264686584,283.70068359375,284.95001220703125,298.3591003417969,294.7886047363281,297.5606689453125,297.026611328125,283.6988220214844,1.0,0.567517876625061,0.5561334490776062,0.5561334490776062,1.0,1.0,-2.842787027359009,1.1346653699874878,1.7081217765808103,0.4896759390830993,5.551115123125783e-17,1.0,0.0,182.1446533203125,163.0,64368.2109375,0.0,2189.281005859375,1.0,278.1499938964844,282.0014038085937,297.7825622558594,301.96044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922827243804932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776500,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6768798828125,0.7133104801177979,0.2569228112697601,0.2360810339450836,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761779785156,0.8475723266601562,0.4423698484897613,0.4233721494674682,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758117675781,0.9990000128746032,0.8144623041152954,0.5112725496292114,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6763610839844,0.8038745522499084,0.3735595047473907,0.3584742546081543,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.67755126953125,0.6313801407814026,0.1779902279376983,0.8254812955856323,283.6762390136719,284.95001220703125,298.3237609863281,294.771728515625,297.5432434082031,297.0222473144531,283.6738586425781,1.0,0.564107358455658,0.5555528998374939,0.5555528998374939,1.0,1.0,-2.82710337638855,1.1269584894180298,1.7001447677612305,0.4856264293193817,5.551115123125783e-17,1.0,0.0,180.13348388671875,163.0,64046.73046875,0.0,2153.14794921875,1.0,278.1499938964844,281.9827575683594,297.76531982421875,301.9244079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916124701499939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776560,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.64849853515625,0.7140457630157471,0.2555130422115326,0.2347398996353149,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6477355957031,0.8486706614494324,0.440303087234497,0.4213542938232422,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473083496094,0.9990000128746032,0.8142825961112976,0.5067850947380066,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6479187011719,0.805107593536377,0.3719920814037323,0.356923907995224,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6492614746094,0.6317709684371948,0.1768228262662887,0.819854199886322,283.6477966308594,284.95001220703125,298.2886047363281,294.75494384765625,297.5270080566406,297.0196228027344,283.6451110839844,1.0,0.5600484013557434,0.5551542639732361,0.5551542639732361,1.0,1.0,-2.809051752090454,1.1184552907943726,1.6905964612960815,0.481212854385376,5.551115123125783e-17,1.0,0.0,177.23056030273438,166.0,63683.59765625,0.0,2109.175048828125,1.0,278.1499938964844,281.9613037109375,297.7476806640625,301.88525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908230066299438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776620,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.599853515625,0.7124063372612,0.2527112066745758,0.2321930080652237,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5992431640625,0.8472161293029785,0.4361716210842132,0.4174404740333557,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989074707031,0.9990000128746032,0.8136376142501831,0.5047715306282043,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993957519531,0.8038912415504456,0.3688507080078125,0.3539376854896545,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6004638671875,0.6299917101860046,0.1745036393404007,0.8092719316482544,283.59930419921875,284.95001220703125,298.2188720703125,294.7215270996094,297.4950256347656,297.0142822265625,283.5972595214844,1.0,0.5559015870094299,0.5543570518493652,0.5543570518493652,1.0,1.0,-2.7825498580932617,1.105736494064331,1.6768132448196411,0.4742957353591919,5.551115123125783e-17,1.0,0.0,175.2556610107422,169.0,63097.47265625,0.0,2056.376220703125,1.0,278.1499938964844,281.925537109375,297.71319580078125,301.8101806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890997767448425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776680,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.599853515625,0.7124063372612,0.2527112066745758,0.2321930080652237,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5992431640625,0.8472161293029785,0.4361716210842132,0.4174404740333557,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989074707031,0.9990000128746032,0.8136376142501831,0.5047715306282043,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993957519531,0.8038912415504456,0.3688507080078125,0.3539376854896545,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6004638671875,0.6299917101860046,0.1745036393404007,0.8092719316482544,283.59930419921875,284.95001220703125,298.2188720703125,294.7215270996094,297.4950256347656,297.0142822265625,283.5972595214844,1.0,0.5559015870094299,0.5543570518493652,0.5543570518493652,1.0,1.0,-2.7825498580932617,1.105736494064331,1.6768132448196411,0.4742957353591919,5.551115123125783e-17,1.0,0.0,175.2556610107422,169.0,63097.47265625,0.0,2056.376220703125,1.0,278.1499938964844,281.925537109375,297.71319580078125,301.8101806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890997767448425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776740,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5591125488281,0.7091641426086426,0.2498987317085266,0.2297049760818481,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5585632324219,0.8439993262290955,0.4320174753665924,0.4135745167732239,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55828857421875,0.9990000128746032,0.8117708563804626,0.5060991048812866,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5587158203125,0.8008770942687988,0.3656877875328064,0.3509972095489502,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5596618652344,0.6269569993019104,0.1721705943346023,0.7989683747291565,283.5586242675781,284.95001220703125,298.1499938964844,294.6884155273437,297.4613342285156,297.0053405761719,283.5567932128906,1.0,0.5532267689704895,0.5535597801208496,0.5535597801208496,1.0,1.0,-2.760592460632324,1.095007061958313,1.6655853986740112,0.4684665203094482,5.551115123125783e-17,1.0,0.0,175.1155242919922,172.0,62599.60546875,0.0,2020.312255859375,1.0,278.1499938964844,281.8955078125,297.6807556152344,301.7437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875800371170044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776800,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5591125488281,0.7091641426086426,0.2498987317085266,0.2297049760818481,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5585632324219,0.8439993262290955,0.4320174753665924,0.4135745167732239,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55828857421875,0.9990000128746032,0.8117708563804626,0.5060991048812866,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5587158203125,0.8008770942687988,0.3656877875328064,0.3509972095489502,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5596618652344,0.6269569993019104,0.1721705943346023,0.7989683747291565,283.5586242675781,284.95001220703125,298.1499938964844,294.6884155273437,297.4613342285156,297.0053405761719,283.5567932128906,1.0,0.5532267689704895,0.5535597801208496,0.5535597801208496,1.0,1.0,-2.760592460632324,1.095007061958313,1.6655853986740112,0.4684665203094482,5.551115123125783e-17,1.0,0.0,175.1155242919922,172.0,62599.60546875,0.0,2020.312255859375,1.0,278.1499938964844,281.8955078125,297.6807556152344,301.7437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875800371170044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776860,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52264404296875,0.7048969268798828,0.2470612227916717,0.2272323668003082,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52215576171875,0.8398030400276184,0.4278241693973541,0.409712016582489,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218811035156,0.9990000128746032,0.808718204498291,0.5093366503715515,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52227783203125,0.7968340516090393,0.3624961972236633,0.3480685353279114,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52313232421875,0.6231773495674133,0.1698149740695953,0.7887479066848755,283.5221862792969,284.95001220703125,298.0812683105469,294.6547546386719,297.4264831542969,296.9940185546875,283.5205383300781,1.0,0.5514835119247437,0.5529230833053589,0.5529230833053589,1.0,1.0,-2.741064071655273,1.0855576992034912,1.655506253242493,0.4633850455284118,5.551115123125783e-17,1.0,0.0,176.02281188964844,175.0,62160.24609375,0.0,1993.45556640625,1.0,278.1499938964844,281.8690185546875,297.6485290527344,301.6821594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886383056640625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776920,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52264404296875,0.7048969268798828,0.2470612227916717,0.2272323668003082,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52215576171875,0.8398030400276184,0.4278241693973541,0.409712016582489,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218811035156,0.9990000128746032,0.808718204498291,0.5093366503715515,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52227783203125,0.7968340516090393,0.3624961972236633,0.3480685353279114,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52313232421875,0.6231773495674133,0.1698149740695953,0.7887479066848755,283.5221862792969,284.95001220703125,298.0812683105469,294.6547546386719,297.4264831542969,296.9940185546875,283.5205383300781,1.0,0.5514835119247437,0.5529230833053589,0.5529230833053589,1.0,1.0,-2.741064071655273,1.0855576992034912,1.655506253242493,0.4633850455284118,5.551115123125783e-17,1.0,0.0,176.02281188964844,175.0,62160.24609375,0.0,1993.45556640625,1.0,278.1499938964844,281.8690185546875,297.6485290527344,301.6821594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886383056640625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776980,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4897155761719,0.7000010013580322,0.2441961169242859,0.2247591614723205,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4892883300781,0.83500075340271,0.4235858619213104,0.4058330655097961,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.489013671875,0.9990000128746032,0.8044978380203247,0.5138275027275085,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4893798828125,0.792131781578064,0.3592719435691833,0.3451348543167114,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4902038574219,0.6188598275184631,0.1674399375915527,0.7785547375679016,283.48931884765625,284.95001220703125,298.01202392578125,294.619873046875,297.3915710449219,296.9827575683594,283.4878234863281,1.0,0.5503559708595276,0.5522863268852234,0.5522863268852234,1.0,1.0,-2.723048448562622,1.0767837762832642,1.646264672279358,0.4586409628391266,5.551115123125783e-17,1.0,0.0,177.62973022460938,163.0,61774.18359375,0.0,1972.5186767578125,1.0,278.1499938964844,281.84576416015625,297.6152038574219,301.6231994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855165243148804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.2548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777040,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4897155761719,0.7000010013580322,0.2441961169242859,0.2247591614723205,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4892883300781,0.83500075340271,0.4235858619213104,0.4058330655097961,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.489013671875,0.9990000128746032,0.8044978380203247,0.5138275027275085,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4893798828125,0.792131781578064,0.3592719435691833,0.3451348543167114,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4902038574219,0.6188598275184631,0.1674399375915527,0.7785547375679016,283.48931884765625,284.95001220703125,298.01202392578125,294.619873046875,297.3915710449219,296.9827575683594,283.4878234863281,1.0,0.5503559708595276,0.5522863268852234,0.5522863268852234,1.0,1.0,-2.723048448562622,1.0767837762832642,1.646264672279358,0.4586409628391266,5.551115123125783e-17,1.0,0.0,177.62973022460938,163.0,61774.18359375,0.0,1972.5186767578125,1.0,278.1499938964844,281.84576416015625,297.6152038574219,301.6231994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855165243148804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.2548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777100,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4700012207031,0.6991153359413147,0.2427457869052887,0.223446637392044,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693908691406,0.8342914581298828,0.4214350879192352,0.4038057029247284,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4690246582031,0.9990000128746032,0.802312433719635,0.5126544237136841,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46954345703125,0.7915297746658325,0.3576363623142242,0.3435849845409393,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4706420898437,0.6179096698760986,0.1662459820508957,0.7731087803840637,283.46942138671875,284.95001220703125,297.9772644042969,294.6019897460937,297.3754577636719,296.9795227050781,283.4672546386719,1.0,0.5477191805839539,0.551967978477478,0.551967978477478,1.0,1.0,-2.70922589302063,1.070264458656311,1.6389613151550293,0.4553585052490234,5.551115123125783e-17,1.0,0.0,176.55450439453125,163.0,61510.54296875,0.0,1945.9248046875,1.0,278.1499938964844,281.8307800292969,297.5978088378906,301.5919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851332664489746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777160,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.444091796875,0.6990880370140076,0.2412843257188797,0.2220868468284607,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432983398437,0.8344942927360535,0.4192408621311188,0.4017054140567779,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.44287109375,0.9990000128746032,0.8004852533340454,0.5095908045768738,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.7918837666511536,0.3559775054454803,0.3419768810272217,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44488525390625,0.6176443696022034,0.1650514602661132,0.76747727394104,283.443359375,284.95001220703125,297.9424133300781,294.5838623046875,297.36053466796875,296.97833251953125,283.44073486328125,1.0,0.5442949533462524,0.5516543388366699,0.5516543388366699,1.0,1.0,-2.69268798828125,1.062572002410889,1.6301161050796509,0.4514119625091553,5.551115123125783e-17,1.0,0.0,174.4368133544922,151.0,61165.671875,0.0,1910.5965576171875,1.0,278.1499938964844,281.81060791015625,297.5790100097656,301.5547180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846087455749512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.75537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777220,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3829040527344,0.7008350491523743,0.2383498400449752,0.2192797809839248,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3819580078125,0.8368114829063416,0.4147917926311493,0.3973532915115356,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3814392089844,0.9990000128746032,0.7983134984970093,0.4996185898780823,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3822021484375,0.7945824265480042,0.352595716714859,0.3386242389678955,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3838806152344,0.618537425994873,0.1626458615064621,0.7558077573776245,283.3820495605469,284.95001220703125,297.8725891113281,294.54693603515625,297.3306884765625,296.9761047363281,283.37890625,1.0,0.5354905724525452,0.5510269999504089,0.5510269999504089,1.0,1.0,-2.6540651321411133,1.044760823249817,1.6093041896820068,0.442296952009201,5.551115123125783e-17,1.0,0.0,168.15525817871094,154.0,60372.55078125,0.0,1823.487548828125,1.0,278.1499938964844,281.7636108398437,297.5386962890625,301.4676513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828861117362976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777280,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3829040527344,0.7008350491523743,0.2383498400449752,0.2192797809839248,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3819580078125,0.8368114829063416,0.4147917926311493,0.3973532915115356,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3814392089844,0.9990000128746032,0.7983134984970093,0.4996185898780823,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3822021484375,0.7945824265480042,0.352595716714859,0.3386242389678955,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3838806152344,0.618537425994873,0.1626458615064621,0.7558077573776245,283.3820495605469,284.95001220703125,297.8725891113281,294.54693603515625,297.3306884765625,296.9761047363281,283.37890625,1.0,0.5354905724525452,0.5510269999504089,0.5510269999504089,1.0,1.0,-2.6540651321411133,1.044760823249817,1.6093041896820068,0.442296952009201,5.551115123125783e-17,1.0,0.0,168.15525817871094,154.0,60372.55078125,0.0,1823.487548828125,1.0,278.1499938964844,281.7636108398437,297.5386962890625,301.4676513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828861117362976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777340,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3283996582031,0.6996172666549683,0.2354448586702346,0.2166061550378799,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276672363281,0.8359280228614807,0.4103518724441528,0.3931108713150024,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3272705078125,0.9990000128746032,0.7964686751365662,0.4959554374217987,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3278503417969,0.7939465641975403,0.3491927683353424,0.3353585302829742,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3291931152344,0.6170423030853271,0.1602474004030227,0.7447199821472168,283.3277282714844,284.95001220703125,297.8026733398437,294.5092468261719,297.3012390136719,296.97418212890625,283.3253173828125,1.0,0.5303778052330017,0.550399661064148,0.550399661064148,1.0,1.0,-2.6240925788879395,1.030786156654358,1.5933064222335815,0.4348595738410949,5.551115123125783e-17,1.0,0.0,165.3247528076172,157.0,59701.8125,0.0,1766.5596923828125,1.0,278.1499938964844,281.7227478027344,297.4989013671875,301.3817443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807158470153809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.2890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
