time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777400,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3283996582031,0.6996172666549683,0.2354448586702346,0.2166061550378799,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276672363281,0.8359280228614807,0.4103518724441528,0.3931108713150024,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3272705078125,0.9990000128746032,0.7964686751365662,0.4959554374217987,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3278503417969,0.7939465641975403,0.3491927683353424,0.3353585302829742,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3291931152344,0.6170423030853271,0.1602474004030227,0.7447199821472168,283.3277282714844,284.95001220703125,297.8026733398437,294.5092468261719,297.3012390136719,296.97418212890625,283.3253173828125,1.0,0.5303778052330017,0.550399661064148,0.550399661064148,1.0,1.0,-2.6240925788879395,1.030786156654358,1.5933064222335815,0.4348595738410949,5.551115123125783e-17,1.0,0.0,165.3247528076172,157.0,59701.8125,0.0,1766.5596923828125,1.0,278.1499938964844,281.7227478027344,297.4989013671875,301.3817443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807158470153809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.2890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777460,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2827453613281,0.6965537667274475,0.2325342297554016,0.2140068411827087,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2820739746094,0.833076536655426,0.4059086740016937,0.3889434337615967,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2817077636719,0.9990000128746032,0.7932332754135132,0.4960993826389313,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2822265625,0.7912507653236389,0.3457687199115753,0.3321482539176941,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.283447265625,0.6140022277832031,0.1578451991081237,0.7339800596237183,283.2821350097656,284.95001220703125,297.7328186035156,294.4709777832031,297.2723083496094,296.9725036621094,283.2799987792969,1.0,0.5270004868507385,0.5503114461898804,0.5503114461898804,1.0,1.0,-2.59937596321106,1.019800305366516,1.5795756578445437,0.4293389022350311,5.551115123125783e-17,1.0,0.0,164.5467071533203,160.0,59124.0625,0.0,1727.3248291015625,1.0,278.1499938964844,281.6879272460937,297.46112060546875,301.3050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787416219711304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.7861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777520,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2827453613281,0.6965537667274475,0.2325342297554016,0.2140068411827087,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2820739746094,0.833076536655426,0.4059086740016937,0.3889434337615967,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2817077636719,0.9990000128746032,0.7932332754135132,0.4960993826389313,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2822265625,0.7912507653236389,0.3457687199115753,0.3321482539176941,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.283447265625,0.6140022277832031,0.1578451991081237,0.7339800596237183,283.2821350097656,284.95001220703125,297.7328186035156,294.4709777832031,297.2723083496094,296.9725036621094,283.2799987792969,1.0,0.5270004868507385,0.5503114461898804,0.5503114461898804,1.0,1.0,-2.59937596321106,1.019800305366516,1.5795756578445437,0.4293389022350311,5.551115123125783e-17,1.0,0.0,164.5467071533203,160.0,59124.0625,0.0,1727.3248291015625,1.0,278.1499938964844,281.6879272460937,297.46112060546875,301.3050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787416219711304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.7861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777580,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2413024902344,0.6922914385795593,0.2295713722705841,0.2114126980304718,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406921386719,0.8290178775787354,0.4014723598957062,0.3848230540752411,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2403564453125,0.9990000128746032,0.7883552312850952,0.4986130595207214,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408447265625,0.78725665807724,0.3422920107841491,0.3289417028427124,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2419738769531,0.6098319888114929,0.1554228663444519,0.7233847975730896,283.2407531738281,284.95001220703125,297.6631774902344,294.4322509765625,297.2435913085937,296.9708251953125,283.2387390136719,1.0,0.5247997641563416,0.5502232909202576,0.5502232909202576,1.0,1.0,-2.577736616134644,1.0101871490478516,1.567549467086792,0.4245160222053528,5.551115123125783e-17,1.0,0.0,165.03634643554688,148.0,58592.28515625,0.0,1698.628173828125,1.0,278.1499938964844,281.6559753417969,297.4236145019531,301.2326965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770585656166077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777640,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2413024902344,0.6922914385795593,0.2295713722705841,0.2114126980304718,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406921386719,0.8290178775787354,0.4014723598957062,0.3848230540752411,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2403564453125,0.9990000128746032,0.7883552312850952,0.4986130595207214,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408447265625,0.78725665807724,0.3422920107841491,0.3289417028427124,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2419738769531,0.6098319888114929,0.1554228663444519,0.7233847975730896,283.2407531738281,284.95001220703125,297.6631774902344,294.4322509765625,297.2435913085937,296.9708251953125,283.2387390136719,1.0,0.5247997641563416,0.5502232909202576,0.5502232909202576,1.0,1.0,-2.577736616134644,1.0101871490478516,1.567549467086792,0.4245160222053528,5.551115123125783e-17,1.0,0.0,165.03634643554688,148.0,58592.28515625,0.0,1698.628173828125,1.0,278.1499938964844,281.6559753417969,297.4236145019531,301.2326965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770585656166077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777700,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2174072265625,0.6916295886039734,0.2280783057212829,0.2100452184677124,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.21661376953125,0.8285723924636841,0.3992432653903961,0.3826991021633148,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161560058594,0.9990000128746032,0.7857725620269775,0.4967199265956878,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.216796875,0.7868929505348206,0.3405162394046783,0.3272511959075928,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21826171875,0.6089575886726379,0.1541902720928192,0.7177343964576721,283.2166748046875,284.95001220703125,297.62847900390625,294.4127502441406,297.2291564941406,296.9698486328125,283.2139892578125,1.0,0.5217357873916626,0.5501791834831238,0.5501791834831238,1.0,1.0,-2.5624473094940186,1.0033992528915403,1.5590481758117676,0.4212652742862701,5.551115123125783e-17,1.0,0.0,163.603759765625,148.0,58259.375,0.0,1670.80908203125,1.0,278.1499938964844,281.6367492675781,297.4043884277344,301.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762420415878296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.353271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777760,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1883544921875,0.6918684840202332,0.2265862822532653,0.2086408287286758,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874694824219,0.8290812969207764,0.3969950079917907,0.3805235028266907,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1869201660156,0.9990000128746032,0.783614456653595,0.4929207861423492,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18768310546875,0.7875127792358398,0.3387129306793213,0.325495183467865,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1893615722656,0.608834981918335,0.1529464870691299,0.7118422389030457,283.1875305175781,284.95001220703125,297.5939025878906,294.39324951171875,297.2147216796875,296.96881103515625,283.1845092773437,1.0,0.5178698897361755,0.5500728487968445,0.5500728487968445,1.0,1.0,-2.544396162033081,0.9953349232673644,1.5490611791610718,0.4172612130641937,5.551115123125783e-17,1.0,0.0,161.1591796875,151.0,57874.3125,0.0,1635.0572509765625,1.0,278.1499938964844,281.6139831542969,297.38409423828125,301.152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752788305282593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.3212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777820,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.13726806640625,0.6892492175102234,0.2236271053552627,0.2059648931026458,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.13653564453125,0.8267785310745239,0.3924957811832428,0.3762781322002411,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361083984375,0.9990000128746032,0.7790648937225342,0.4918060600757599,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1366882324219,0.7852799296379089,0.3350969851016998,0.3220783770084381,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1380615234375,0.6058658361434937,0.1504646986722946,0.7006248235702515,283.1365966796875,284.95001220703125,297.5251159667969,294.3541259765625,297.186279296875,296.9670104980469,283.1342163085937,1.0,0.5139485001564026,0.5498602390289307,0.5498602390289307,1.0,1.0,-2.5171539783477783,0.983117938041687,1.5340359210968018,0.4109699726104736,5.551115123125783e-17,1.0,0.0,159.71212768554688,139.0,57235.453125,0.0,1591.5517578125,1.0,278.1499938964844,281.5751342773437,297.34356689453125,301.069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731068968772888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.95263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777880,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.13726806640625,0.6892492175102234,0.2236271053552627,0.2059648931026458,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.13653564453125,0.8267785310745239,0.3924957811832428,0.3762781322002411,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361083984375,0.9990000128746032,0.7790648937225342,0.4918060600757599,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1366882324219,0.7852799296379089,0.3350969851016998,0.3220783770084381,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1380615234375,0.6058658361434937,0.1504646986722946,0.7006248235702515,283.1365966796875,284.95001220703125,297.5251159667969,294.3541259765625,297.186279296875,296.9670104980469,283.1342163085937,1.0,0.5139485001564026,0.5498602390289307,0.5498602390289307,1.0,1.0,-2.5171539783477783,0.983117938041687,1.5340359210968018,0.4109699726104736,5.551115123125783e-17,1.0,0.0,159.71212768554688,139.0,57235.453125,0.0,1591.5517578125,1.0,278.1499938964844,281.5751342773437,297.34356689453125,301.069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731068968772888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.95263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777940,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791931152344,0.6898976564407349,0.2206560522317886,0.2031671702861786,296.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07818603515625,0.8279466032981873,0.3879534900188446,0.3718755841255188,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0776062011719,0.9990000128746032,0.7748702764511108,0.4838474094867706,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.07843017578125,0.7866658568382263,0.3314398825168609,0.3185020387172699,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0802917480469,0.6056736707687378,0.147949531674385,0.6886824369430542,283.0782775878906,284.95001220703125,297.4569702148437,294.3150634765625,297.1579895019531,296.965087890625,283.074951171875,1.0,0.5058189034461975,0.5496475696563721,0.5496475696563721,1.0,1.0,-2.480308055877685,0.9666529893875122,1.5136550664901731,0.4028479754924774,5.551115123125783e-17,1.0,0.0,154.70816040039062,142.0,56453.078125,0.0,1521.053955078125,1.0,278.1499938964844,281.5292053222656,297.30322265625,300.9829406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707435727119446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778000,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791931152344,0.6898976564407349,0.2206560522317886,0.2031671702861786,296.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07818603515625,0.8279466032981873,0.3879534900188446,0.3718755841255188,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0776062011719,0.9990000128746032,0.7748702764511108,0.4838474094867706,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.07843017578125,0.7866658568382263,0.3314398825168609,0.3185020387172699,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0802917480469,0.6056736707687378,0.147949531674385,0.6886824369430542,283.0782775878906,284.95001220703125,297.4569702148437,294.3150634765625,297.1579895019531,296.965087890625,283.074951171875,1.0,0.5058189034461975,0.5496475696563721,0.5496475696563721,1.0,1.0,-2.480308055877685,0.9666529893875122,1.5136550664901731,0.4028479754924774,5.551115123125783e-17,1.0,0.0,154.70816040039062,142.0,56453.078125,0.0,1521.053955078125,1.0,278.1499938964844,281.5292053222656,297.30322265625,300.9829406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707435727119446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778060,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6892268657684326,0.2191583514213562,0.201788455247879,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04913330078125,0.8274691104888916,0.385649025440216,0.3696742057800293,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0486145019531,0.9990000128746032,0.7730013728141785,0.4818774163722992,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04931640625,0.7862532138824463,0.3295831084251404,0.3167198002338409,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0509948730469,0.6046959757804871,0.146686777472496,0.6828299164772034,283.0491943359375,284.95001220703125,297.4227905273437,294.2953796386719,297.14404296875,296.9642944335937,283.04638671875,1.0,0.5031937956809998,0.5497686266899109,0.5497686266899109,1.0,1.0,-2.4644556045532227,0.9598457217216492,1.5046098232269287,0.3994512856006622,5.551115123125783e-17,1.0,0.0,153.25840759277344,142.0,56095.30859375,0.0,1494.2357177734375,1.0,278.1499938964844,281.5072326660156,297.2825622558594,300.9380187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693788647651672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.984130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778120,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0250549316406,0.6879678964614868,0.2177008688449859,0.2004688680171966,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242614746094,0.8263555765151978,0.3834016025066376,0.3675485849380493,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0238037109375,0.9990000128746032,0.7708812355995178,0.4811883270740509,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0244445800781,0.7851750254631042,0.3277707695960998,0.3150019943714142,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02593994140625,0.6032021045684814,0.1454547345638275,0.6772447228431702,283.0243225097656,284.95001220703125,297.3896179199219,294.2762145996094,297.13055419921875,296.9635925292969,283.0217590332031,1.0,0.5010911226272583,0.5498868823051453,0.5498868823051453,1.0,1.0,-2.450714111328125,0.9539692401885986,1.4967447519302368,0.3965885043144226,5.551115123125783e-17,1.0,0.0,152.48988342285156,145.0,55779.80078125,0.0,1473.2572021484375,1.0,278.1499938964844,281.4881896972656,297.2631530761719,300.8970031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680626153945923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.636474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778180,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9793395996094,0.6843405365943909,0.2147643119096756,0.197849616408348,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9786376953125,0.8229385018348694,0.3788637518882751,0.3632967174053192,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.97821044921875,0.9990000128746032,0.7655326724052429,0.4820002615451813,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9787902832031,0.7817883491516113,0.3241057693958282,0.3115691840648651,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98016357421875,0.5991411209106445,0.1429438143968582,0.6660900712013245,282.9786682128906,284.95001220703125,297.3231811523437,294.2377624511719,297.10357666015625,296.962158203125,282.9763488769531,1.0,0.4979570209980011,0.5501261353492737,0.5501261353492737,1.0,1.0,-2.425912857055664,0.9433927536010742,1.4825201034545898,0.3914555311203003,5.551115123125783e-17,1.0,0.0,152.0798797607422,148.0,55193.6171875,0.0,1439.9228515625,1.0,278.1499938964844,281.452880859375,297.2254638671875,300.82012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865615963935852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778240,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9793395996094,0.6843405365943909,0.2147643119096756,0.197849616408348,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9786376953125,0.8229385018348694,0.3788637518882751,0.3632967174053192,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.97821044921875,0.9990000128746032,0.7655326724052429,0.4820002615451813,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9787902832031,0.7817883491516113,0.3241057693958282,0.3115691840648651,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98016357421875,0.5991411209106445,0.1429438143968582,0.6660900712013245,282.9786682128906,284.95001220703125,297.3231811523437,294.2377624511719,297.10357666015625,296.962158203125,282.9763488769531,1.0,0.4979570209980011,0.5501261353492737,0.5501261353492737,1.0,1.0,-2.425912857055664,0.9433927536010742,1.4825201034545898,0.3914555311203003,5.551115123125783e-17,1.0,0.0,152.0798797607422,148.0,55193.6171875,0.0,1439.9228515625,1.0,278.1499938964844,281.452880859375,297.2254638671875,300.82012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865615963935852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778300,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9580993652344,0.6821221709251404,0.2133008986711502,0.1965596079826355,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9574279785156,0.8207838535308838,0.3765983283519745,0.3611899316310882,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9570007324219,0.9990000128746032,0.7623420357704163,0.4832455515861511,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95758056640625,0.7796416282653809,0.3222691118717193,0.3098659217357635,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9588928222656,0.5966861844062805,0.1416725218296051,0.6605277061462402,282.9574584960937,284.95001220703125,297.29034423828125,294.2187194824219,297.0902404785156,296.9613647460937,282.9552307128906,1.0,0.4968120753765106,0.5502458214759827,0.5502458214759827,1.0,1.0,-2.414590120315552,0.9385762214660645,1.4760137796401978,0.3891225755214691,5.551115123125783e-17,1.0,0.0,152.3095703125,148.0,54919.23046875,0.0,1426.6080322265625,1.0,278.1499938964844,281.4364013671875,297.20703125,300.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864501953125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.2333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778360,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.93768310546875,0.6796973347663879,0.2118397802114486,0.1952798664569854,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.93701171875,0.8183885216712952,0.3743337392807007,0.3590926826000213,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.93658447265625,0.9990000128746032,0.7588101029396057,0.4849336147308349,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9371643066406,0.7772628664970398,0.3204296231269836,0.3081682026386261,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384460449219,0.593988835811615,0.1403864473104477,0.6549443602561951,282.9370422363281,284.95001220703125,297.2578125,294.1998291015625,297.07696533203125,296.96044921875,282.9349060058594,1.0,0.4958907961845398,0.5503368377685547,0.5503368377685547,1.0,1.0,-2.4038162231445312,0.93396657705307,1.4698495864868164,0.3868751227855682,5.551115123125783e-17,1.0,0.0,152.77015686035156,136.0,54653.96875,0.0,1415.013671875,1.0,278.1499938964844,281.42047119140625,297.1887512207031,300.7481384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634505867958069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.370849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778420,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8852844238281,0.6788957118988037,0.208898514509201,0.1925594508647918,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88427734375,0.8179881572723389,0.3697679936885834,0.354718267917633,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8836669921875,0.9990000128746032,0.7524382472038269,0.4797703623771667,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8844909667969,0.7770038843154907,0.3167117834091186,0.304588109254837,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8864440917969,0.5921974182128906,0.1377790868282318,0.6428621411323547,282.8843688964844,284.95001220703125,297.19366455078125,294.1626281738281,297.0505676269531,296.9584350585937,282.8810729980469,1.0,0.4891080260276794,0.5505189299583435,0.5505189299583435,1.0,1.0,-2.370285987854004,0.9194577932357788,1.4508283138275146,0.3799378573894501,5.551115123125783e-17,1.0,0.0,149.290771484375,124.0,53934.64453125,0.0,1359.590087890625,1.0,278.1499938964844,281.37841796875,297.1510009765625,300.669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611755967140198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778480,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8852844238281,0.6788957118988037,0.208898514509201,0.1925594508647918,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88427734375,0.8179881572723389,0.3697679936885834,0.354718267917633,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8836669921875,0.9990000128746032,0.7524382472038269,0.4797703623771667,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8844909667969,0.7770038843154907,0.3167117834091186,0.304588109254837,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8864440917969,0.5921974182128906,0.1377790868282318,0.6428621411323547,282.8843688964844,284.95001220703125,297.19366455078125,294.1626281738281,297.0505676269531,296.9584350585937,282.8810729980469,1.0,0.4891080260276794,0.5505189299583435,0.5505189299583435,1.0,1.0,-2.370285987854004,0.9194577932357788,1.4508283138275146,0.3799378573894501,5.551115123125783e-17,1.0,0.0,149.290771484375,124.0,53934.64453125,0.0,1359.590087890625,1.0,278.1499938964844,281.37841796875,297.1510009765625,300.669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611755967140198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778540,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8197631835937,0.6809210777282715,0.2059451043605804,0.1897248178720474,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.818603515625,0.8206548690795898,0.3651481568813324,0.3501868844032287,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8179016113281,0.9990000128746032,0.7481117248535156,0.4687596559524536,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81884765625,0.7798829078674316,0.3129408061504364,0.3008503913879394,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.82110595703125,0.5929807424545288,0.1351972818374633,0.6302838921546936,282.8186950683594,284.95001220703125,297.1308898925781,294.12628173828125,297.0250549316406,296.9569091796875,282.8149108886719,1.0,0.4795026779174804,0.5507010221481323,0.5507010221481323,1.0,1.0,-2.328624725341797,0.9013973474502563,1.4272273778915403,0.3711372315883636,5.551115123125783e-17,1.0,0.0,142.89996337890625,127.0,53071.796875,0.0,1284.3507080078125,1.0,278.1499938964844,281.3271789550781,297.111083984375,300.57843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580732941627502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3010.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778600,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8197631835937,0.6809210777282715,0.2059451043605804,0.1897248178720474,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.818603515625,0.8206548690795898,0.3651481568813324,0.3501868844032287,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8179016113281,0.9990000128746032,0.7481117248535156,0.4687596559524536,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81884765625,0.7798829078674316,0.3129408061504364,0.3008503913879394,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.82110595703125,0.5929807424545288,0.1351972818374633,0.6302838921546936,282.8186950683594,284.95001220703125,297.1308898925781,294.12628173828125,297.0250549316406,296.9569091796875,282.8149108886719,1.0,0.4795026779174804,0.5507010221481323,0.5507010221481323,1.0,1.0,-2.328624725341797,0.9013973474502563,1.4272273778915403,0.3711372315883636,5.551115123125783e-17,1.0,0.0,142.89996337890625,127.0,53071.796875,0.0,1284.3507080078125,1.0,278.1499938964844,281.3271789550781,297.111083984375,300.57843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580732941627502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3010.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778660,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6807515025138855,0.2045676261186599,0.1883324980735778,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1785583496094,0.8207027912139893,0.3629164397716522,0.3479255139827728,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8674621582031,0.9990000128746032,0.7463337779045105,0.4656457006931305,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.08990478515625,0.7800068855285645,0.3111011683940887,0.2989912629127502,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7895202636719,0.592305064201355,0.1339186280965805,0.624232292175293,282.78741455078125,284.95001220703125,297.0995788574219,294.10821533203125,297.0126342773437,296.95654296875,282.7842102050781,1.0,0.4762726724147796,0.5509788393974304,0.5509788393974304,1.0,1.0,-2.3109705448150635,0.8939924836158752,1.4169780015945437,0.3675122261047363,5.551115123125783e-17,1.0,0.0,140.93679809570312,127.0,52687.2421875,0.0,1256.1090087890625,1.0,278.1499938964844,281.3035888671875,297.09136962890625,300.5322570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562454581260681,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778720,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7627258300781,0.6801982522010803,0.2030994594097137,0.1870758980512619,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1973571777344,0.8207355737686157,0.3617879748344421,0.3464400470256805,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7611083984375,0.9990000128746032,0.7443047761917114,0.4635984003543854,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7618103027344,0.7796343564987183,0.3092308342456817,0.2972597181797027,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7658386230469,0.591321587562561,0.132767915725708,0.6187999844551086,282.7616882324219,284.95001220703125,297.0696105957031,294.0909729003906,297.00128173828125,296.9570617675781,282.7589416503906,1.0,0.4736666083335876,0.55124831199646,0.55124831199646,1.0,1.0,-2.296608686447144,0.8880264163017273,1.408582329750061,0.364651620388031,5.551115123125783e-17,1.0,0.0,139.57205200195312,130.0,52366.37890625,0.0,1234.3046875,1.0,278.1499938964844,281.2840270996094,297.073486328125,300.49139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544761538505554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778780,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7156677246094,0.6771553754806519,0.2001615911722183,0.1844367384910583,296.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7148742675781,0.8179923295974731,0.3566529750823974,0.3422290980815887,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7143859863281,0.9990000128746032,0.7391296625137329,0.4628708064556122,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.71502685546875,0.7768542766571045,0.3054457306861877,0.2936926484107971,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.71661376953125,0.5875260829925537,0.1302690058946609,0.6076260209083557,282.7149353027344,284.95001220703125,297.00994873046875,294.0568542480469,296.9778137207031,296.95654296875,282.7123718261719,1.0,0.4697949886322021,0.5517956018447876,0.5517956018447876,1.0,1.0,-2.2697999477386475,0.8769286274909973,1.392871379852295,0.3594141602516174,5.551115123125783e-17,1.0,0.0,138.44485473632812,133.0,51762.6640625,0.0,1199.7042236328125,1.0,278.1499938964844,281.2477722167969,297.0406188964844,300.41815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512248992919922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.41455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.74462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778840,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7156677246094,0.6771553754806519,0.2001615911722183,0.1844367384910583,296.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7148742675781,0.8179923295974731,0.3566529750823974,0.3422290980815887,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7143859863281,0.9990000128746032,0.7391296625137329,0.4628708064556122,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.71502685546875,0.7768542766571045,0.3054457306861877,0.2936926484107971,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.71661376953125,0.5875260829925537,0.1302690058946609,0.6076260209083557,282.7149353027344,284.95001220703125,297.00994873046875,294.0568542480469,296.9778137207031,296.95654296875,282.7123718261719,1.0,0.4697949886322021,0.5517956018447876,0.5517956018447876,1.0,1.0,-2.2697999477386475,0.8769286274909973,1.392871379852295,0.3594141602516174,5.551115123125783e-17,1.0,0.0,138.44485473632812,133.0,51762.6640625,0.0,1199.7042236328125,1.0,278.1499938964844,281.2477722167969,297.0406188964844,300.41815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512248992919922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.41455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.74462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778900,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6938171386719,0.6750455498695374,0.1987095326185226,0.1831458210945129,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.69305419921875,0.8157426714897156,0.3541841208934784,0.3398765325546264,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6925964355469,0.9990000128746032,0.7359018325805664,0.4637025892734527,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6932067871094,0.7747961282730103,0.303555428981781,0.2919278442859649,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6947631835937,0.5849907994270325,0.128995269536972,0.6020199060440063,282.693115234375,284.95001220703125,296.9808044433594,294.0403137207031,296.9662170410156,296.9560852050781,282.690673828125,1.0,0.468414306640625,0.5520692467689514,0.5520692467689514,1.0,1.0,-2.2575690746307373,0.871893048286438,1.385676026344299,0.3570401966571808,5.551115123125783e-17,1.0,0.0,138.46197509765625,133.0,51481.2109375,0.0,1186.182373046875,1.0,278.1499938964844,281.2308349609375,297.02490234375,300.384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497572541236877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.23193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778960,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6730041503906,0.6727108955383301,0.1972635239362716,0.1818694919347763,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6722717285156,0.8132602572441101,0.3517880439758301,0.3376095294952392,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6718139648437,0.9990000128746032,0.7323250770568848,0.4650149345397949,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.67242431640625,0.7724795937538147,0.301666110754013,0.2901725769042969,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.67388916015625,0.5821791291236877,0.12770676612854,0.5963889360427856,282.6723327636719,284.95001220703125,296.9521179199219,294.02410888671875,296.9547424316406,296.9554748535156,282.66998291015625,1.0,0.4672888219356537,0.5523762702941895,0.5523762702941895,1.0,1.0,-2.2460148334503174,0.8671891093254089,1.3788257837295532,0.3548493385314941,5.551115123125783e-17,1.0,0.0,138.7206268310547,121.0,51212.421875,0.0,1174.443359375,1.0,278.1499938964844,281.21466064453125,297.0094909667969,300.3510437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483615517616272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.66552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779020,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6204528808594,0.6721624135971069,0.1943628787994384,0.1791730225086212,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6193542480469,0.812991738319397,0.3470697700977325,0.3330342769622803,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6186828613281,0.9990000128746032,0.7258007526397705,0.4591831266880035,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6195983886719,0.7724443674087524,0.2978593409061432,0.2864947617053985,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6217956542969,0.5803482532501221,0.125099316239357,0.5842539072036743,282.6194763183594,284.95001220703125,296.8962097167969,293.9928894042969,296.9322204589844,296.9540710449219,282.6159362792969,1.0,0.4601323008537292,0.552990198135376,0.552990198135376,1.0,1.0,-2.211293935775757,0.8526631593704224,1.358630657196045,0.3480925261974334,5.551115123125783e-17,1.0,0.0,135.0833282470703,109.0,50488.828125,0.0,1123.0848388671875,1.0,278.1499938964844,281.1723327636719,296.97784423828125,300.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454047441482544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.61279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779080,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6204528808594,0.6721624135971069,0.1943628787994384,0.1791730225086212,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6193542480469,0.812991738319397,0.3470697700977325,0.3330342769622803,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6186828613281,0.9990000128746032,0.7258007526397705,0.4591831266880035,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6195983886719,0.7724443674087524,0.2978593409061432,0.2864947617053985,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6217956542969,0.5803482532501221,0.125099316239357,0.5842539072036743,282.6194763183594,284.95001220703125,296.8962097167969,293.9928894042969,296.9322204589844,296.9540710449219,282.6159362792969,1.0,0.4601323008537292,0.552990198135376,0.552990198135376,1.0,1.0,-2.211293935775757,0.8526631593704224,1.358630657196045,0.3480925261974334,5.551115123125783e-17,1.0,0.0,135.0833282470703,109.0,50488.828125,0.0,1123.0848388671875,1.0,278.1499938964844,281.1723327636719,296.97784423828125,300.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454047441482544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.61279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779140,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5548400878906,0.6745952367782593,0.1914628893136978,0.1763784438371658,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5535888671875,0.816133975982666,0.3424001932144165,0.3284317255020141,296.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5528259277344,0.9990000128746032,0.7213559746742249,0.4474128484725952,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5538330078125,0.7757327556610107,0.2940152883529663,0.282678484916687,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.556396484375,0.5813390016555786,0.1225400641560554,0.5717267394065857,282.5537109375,284.95001220703125,296.8423767089844,293.9633483886719,296.9110107421875,296.95330810546875,282.5496520996094,1.0,0.4501338005065918,0.5536041855812073,0.5536041855812073,1.0,1.0,-2.168673515319824,0.834685206413269,1.3339883089065552,0.3395246267318725,5.551115123125783e-17,1.0,0.0,128.65245056152344,112.0,49621.55859375,0.0,1054.60888671875,1.0,278.1499938964844,281.1208190917969,296.94451904296875,300.1937561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415568470954895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.264404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779200,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5548400878906,0.6745952367782593,0.1914628893136978,0.1763784438371658,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5535888671875,0.816133975982666,0.3424001932144165,0.3284317255020141,296.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5528259277344,0.9990000128746032,0.7213559746742249,0.4474128484725952,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5538330078125,0.7757327556610107,0.2940152883529663,0.282678484916687,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.556396484375,0.5813390016555786,0.1225400641560554,0.5717267394065857,282.5537109375,284.95001220703125,296.8423767089844,293.9633483886719,296.9110107421875,296.95330810546875,282.5496520996094,1.0,0.4501338005065918,0.5536041855812073,0.5536041855812073,1.0,1.0,-2.168673515319824,0.834685206413269,1.3339883089065552,0.3395246267318725,5.551115123125783e-17,1.0,0.0,128.65245056152344,112.0,49621.55859375,0.0,1054.60888671875,1.0,278.1499938964844,281.1208190917969,296.94451904296875,300.1937561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415568470954895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.264404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
