time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779260,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5240173339844,0.6745952367782593,0.1900333762168884,0.1750375032424926,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5229187011719,0.8163447976112366,0.3400958776473999,0.3261999487876892,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.7196071147918701,0.4440113008022308,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5231628417969,0.776008129119873,0.2921088933944702,0.2808231115341186,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5254211425781,0.5807179808616638,0.1213061511516571,0.5658550262451172,282.5230407714844,284.95001220703125,296.81646728515625,293.9493713378906,296.9010314941406,296.9533386230469,282.51959228515625,1.0,0.44680917263031,0.5540668368339539,0.5540668368339539,1.0,1.0,-2.1509764194488525,0.8274611830711365,1.3235151767730713,0.3360772430896759,5.551115123125783e-17,1.0,0.0,126.67091369628906,112.0,49244.92578125,0.0,1029.3970947265625,1.0,278.1499938964844,281.0976867675781,296.9287109375,300.152099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393746018409729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779320,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.49542236328125,0.6741896867752075,0.1887238323688507,0.1738199740648269,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4963073730469,0.815935492515564,0.3377805054187774,0.3239712715148926,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4957580566406,0.9990000128746032,0.717448353767395,0.4416743814945221,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.49627685546875,0.7757330536842346,0.2902768552303314,0.2790532112121582,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.494384765625,0.5797348022460938,0.1201701089739799,0.5604857206344604,282.49639892578125,284.95001220703125,296.790771484375,293.9356689453125,296.891845703125,296.9545288085937,282.4934387207031,1.0,0.4439557194709778,0.5545359253883362,0.5545359253883362,1.0,1.0,-2.135453939437866,0.8211969137191772,1.3142569065093994,0.3331672251224518,5.551115123125783e-17,1.0,0.0,125.2273406982422,115.0,48911.3515625,0.0,1008.6270141601562,1.0,278.1499938964844,281.0774230957031,296.9141540527344,300.1138000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371493816375732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.61181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779380,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.45037841796875,0.6713173985481262,0.18581423163414,0.1711975485086441,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.44952392578125,0.8133471012115479,0.3333346545696258,0.3197833895683288,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.44903564453125,0.9990000128746032,0.712186336517334,0.4403157830238342,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.44970703125,0.7730981111526489,0.2864311337471008,0.2754122316837311,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.45147705078125,0.575783908367157,0.1176824048161506,0.5493049621582031,282.4496154785156,284.95001220703125,296.74151611328125,293.9100036621094,296.872802734375,296.95440673828125,282.4469299316406,1.0,0.4398029446601867,0.5554676651954651,0.5554676651954651,1.0,1.0,-2.1078438758850098,0.810149610042572,1.2976943254470823,0.3281138241291046,5.551115123125783e-17,1.0,0.0,123.88634490966795,118.0,48310.28125,0.0,976.7073974609376,1.0,278.1499938964844,281.0412292480469,296.88970947265625,300.0487976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330667614936829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.31396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779440,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.45037841796875,0.6713173985481262,0.18581423163414,0.1711975485086441,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.44952392578125,0.8133471012115479,0.3333346545696258,0.3197833895683288,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.44903564453125,0.9990000128746032,0.712186336517334,0.4403157830238342,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.44970703125,0.7730981111526489,0.2864311337471008,0.2754122316837311,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.45147705078125,0.575783908367157,0.1176824048161506,0.5493049621582031,282.4496154785156,284.95001220703125,296.74151611328125,293.9100036621094,296.872802734375,296.95440673828125,282.4469299316406,1.0,0.4398029446601867,0.5554676651954651,0.5554676651954651,1.0,1.0,-2.1078438758850098,0.810149610042572,1.2976943254470823,0.3281138241291046,5.551115123125783e-17,1.0,0.0,123.88634490966795,118.0,48310.28125,0.0,976.7073974609376,1.0,278.1499938964844,281.0412292480469,296.88970947265625,300.0487976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330667614936829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.31396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779500,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4291687011719,0.6692630052566528,0.1843896061182022,0.1699224710464477,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4283752441406,0.8112185001373291,0.3310233652591705,0.3176091611385345,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4278869628906,0.9990000128746032,0.7089510560035706,0.4408714175224304,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.42852783203125,0.7710729837417603,0.2845260500907898,0.273623377084732,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.43023681640625,0.5731343030929565,0.1164306923747062,0.5437528491020203,282.4284362792969,284.95001220703125,296.71783447265625,293.8979797363281,296.8636169433594,296.95428466796875,282.4259033203125,1.0,0.4383438527584076,0.5559335350990295,0.5559335350990295,1.0,1.0,-2.0955452919006348,0.8052804470062256,1.2902648448944092,0.3259118795394897,5.551115123125783e-17,1.0,0.0,123.79403686523438,118.0,48037.79296875,0.0,964.5133666992188,1.0,278.1499938964844,281.0248107910156,296.87872314453125,300.01983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312267065048218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.8681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779560,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4091491699219,0.6669509410858154,0.1829753220081329,0.1686675101518631,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4083557128906,0.8087455630302429,0.3287326097488403,0.3154630661010742,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.40789794921875,0.9990000128746032,0.7053613662719727,0.4419717788696289,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.40850830078125,0.7687461972236633,0.2826260030269623,0.2718501091003418,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.41015625,0.5701712369918823,0.1151672229170799,0.5382006168365479,282.408447265625,284.95001220703125,296.6947937011719,293.8865051269531,296.8545837402344,296.9540405273437,282.406005859375,1.0,0.4371715784072876,0.5564173460006714,0.5564173460006714,1.0,1.0,-2.08398699760437,0.8007498979568481,1.283237099647522,0.3238897621631622,5.551115123125783e-17,1.0,0.0,123.95995330810548,121.0,47779.484375,0.0,954.0482788085938,1.0,278.1499938964844,281.00927734375,296.8682556152344,299.9924011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294857144355774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.65869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779620,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3717041015625,0.661754310131073,0.1801669597625732,0.1662001311779022,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3709716796875,0.8029128313064575,0.3241873383522033,0.3112337291240692,296.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3705139160156,0.9990000128746032,0.6972137689590454,0.4454511404037475,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.3711242675781,0.7634170651435852,0.2788319885730743,0.268334150314331,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3726501464844,0.5634700059890747,0.1125957667827606,0.5270170569419861,282.3710327148437,284.95001220703125,296.65069580078125,293.8653564453125,296.8370666503906,296.95318603515625,282.3687744140625,1.0,0.4354918599128723,0.5573848485946655,0.5573848485946655,1.0,1.0,-2.062471389770508,0.792380690574646,1.2700905799865725,0.320194661617279,5.551115123125783e-17,1.0,0.0,124.90116119384766,109.0,47294.45703125,0.0,937.0258178710938,1.0,278.1499938964844,280.9801025390625,296.8487548828125,299.9413452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262276649475098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.357666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779680,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3717041015625,0.661754310131073,0.1801669597625732,0.1662001311779022,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3709716796875,0.8029128313064575,0.3241873383522033,0.3112337291240692,296.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3705139160156,0.9990000128746032,0.6972137689590454,0.4454511404037475,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.3711242675781,0.7634170651435852,0.2788319885730743,0.268334150314331,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3726501464844,0.5634700059890747,0.1125957667827606,0.5270170569419861,282.3710327148437,284.95001220703125,296.65069580078125,293.8653564453125,296.8370666503906,296.95318603515625,282.3687744140625,1.0,0.4354918599128723,0.5573848485946655,0.5573848485946655,1.0,1.0,-2.062471389770508,0.792380690574646,1.2700905799865725,0.320194661617279,5.551115123125783e-17,1.0,0.0,124.90116119384766,109.0,47294.45703125,0.0,937.0258178710938,1.0,278.1499938964844,280.9801025390625,296.8487548828125,299.9413452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262276649475098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.357666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779740,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3235778808594,0.6606736183166504,0.1773583739995956,0.1636035740375518,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.32244873046875,0.8020548820495605,0.3196369707584381,0.3068720400333404,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3217163085937,0.9990000128746032,0.689505934715271,0.4405818581581116,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3226623535156,0.7627121210098267,0.2750122547149658,0.2646619975566864,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3251037597656,0.560642421245575,0.1099818423390388,0.5149415731430054,282.3225402832031,284.95001220703125,296.60943603515625,293.84674072265625,296.82049560546875,296.9520263671875,282.31890869140625,1.0,0.4288941025733948,0.5583523511886597,0.5583523511886597,1.0,1.0,-2.0293619632720947,0.7789011597633362,1.2504607439041138,0.3140958249568939,5.551115123125783e-17,1.0,0.0,121.9288101196289,97.0,46620.0859375,0.0,896.0552978515625,1.0,278.1499938964844,280.9407958984375,296.8292541503906,299.884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227880597114563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.418212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779800,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3235778808594,0.6606736183166504,0.1773583739995956,0.1636035740375518,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.32244873046875,0.8020548820495605,0.3196369707584381,0.3068720400333404,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3217163085937,0.9990000128746032,0.689505934715271,0.4405818581581116,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3226623535156,0.7627121210098267,0.2750122547149658,0.2646619975566864,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3251037597656,0.560642421245575,0.1099818423390388,0.5149415731430054,282.3225402832031,284.95001220703125,296.60943603515625,293.84674072265625,296.82049560546875,296.9520263671875,282.31890869140625,1.0,0.4288941025733948,0.5583523511886597,0.5583523511886597,1.0,1.0,-2.0293619632720947,0.7789011597633362,1.2504607439041138,0.3140958249568939,5.551115123125783e-17,1.0,0.0,121.9288101196289,97.0,46620.0859375,0.0,896.0552978515625,1.0,278.1499938964844,280.9407958984375,296.8292541503906,299.884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227880597114563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.418212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779860,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.29315185546875,0.6614397764205933,0.17594775557518,0.1622564643621444,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2919006347656,0.8032360672950745,0.3173395097255707,0.3046266734600067,296.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.6866780519485474,0.4354825615882873,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.2921447753906,0.7638293504714966,0.2730759382247925,0.2627564668655395,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2948303222656,0.5605055093765259,0.1086860075592994,0.5086809992790222,282.2920227050781,284.95001220703125,296.5897521972656,293.8383483886719,296.81280517578125,296.95166015625,282.2880859375,1.0,0.4242904782295227,0.5588820576667786,0.5588820576667786,1.0,1.0,-2.0091142654418945,0.7705947160720825,1.2385196685791016,0.3102469146251678,5.551115123125783e-17,1.0,0.0,119.22167205810548,97.0,46213.78125,0.0,868.5021362304688,1.0,278.1499938964844,280.9167175292969,296.8187561035156,299.85064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206595778465271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2661.680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779920,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2596740722656,0.6630808115005493,0.174740731716156,0.1610721498727798,296.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2611999511719,0.8052033185958862,0.3150840401649475,0.3023917376995086,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.26043701171875,0.9990000128746032,0.6840714812278748,0.4292073249816894,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2611999511719,0.7657898664474487,0.2712933421134949,0.2609736919403076,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.248779296875,0.5614507794380188,0.107658565044403,0.5033992528915405,282.2613220214844,284.95001220703125,296.5710754394531,293.83074951171875,296.8070678710937,296.95391845703125,282.25732421875,1.0,0.4193114638328552,0.5594056248664856,0.5594056248664856,1.0,1.0,-1.988989233970642,0.7623407244682312,1.2266485691070557,0.3063996732234955,5.551115123125783e-17,1.0,0.0,116.05354309082033,100.0,45810.85546875,0.0,839.9619750976562,1.0,278.1499938964844,280.8926696777344,296.8085327148437,299.8158264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183189034461975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2640.001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779980,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2068176269531,0.6622363328933716,0.1718703508377075,0.1584227383136749,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.20574951171875,0.8048702478408813,0.3106545805931091,0.2981572449207306,296.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.20513916015625,0.9990000128746032,0.6791409254074097,0.4237094223499298,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2059631347656,0.7653754949569702,0.267386794090271,0.2572125494480133,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.208251953125,0.5589724183082581,0.1051179766654968,0.4916639924049377,282.20587158203125,284.95001220703125,296.53582763671875,293.817626953125,296.79327392578125,296.95330810546875,282.20263671875,1.0,0.4132019877433777,0.5604588985443115,0.5604588985443115,1.0,1.0,-1.955503940582276,0.7488084435462952,1.2066954374313354,0.3000806272029876,5.551115123125783e-17,1.0,0.0,112.91780853271484,103.0,45113.66796875,0.0,800.6812744140625,1.0,278.1499938964844,280.85028076171875,296.7919921875,299.75177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131011724472046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2591.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780040,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2068176269531,0.6622363328933716,0.1718703508377075,0.1584227383136749,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.20574951171875,0.8048702478408813,0.3106545805931091,0.2981572449207306,296.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.20513916015625,0.9990000128746032,0.6791409254074097,0.4237094223499298,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2059631347656,0.7653754949569702,0.267386794090271,0.2572125494480133,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.208251953125,0.5589724183082581,0.1051179766654968,0.4916639924049377,282.20587158203125,284.95001220703125,296.53582763671875,293.817626953125,296.79327392578125,296.95330810546875,282.20263671875,1.0,0.4132019877433777,0.5604588985443115,0.5604588985443115,1.0,1.0,-1.955503940582276,0.7488084435462952,1.2066954374313354,0.3000806272029876,5.551115123125783e-17,1.0,0.0,112.91780853271484,103.0,45113.66796875,0.0,800.6812744140625,1.0,278.1499938964844,280.85028076171875,296.7919921875,299.75177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131011724472046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2591.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780100,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1833190917969,0.6608932018280029,0.1704756766557693,0.1571481823921203,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1823425292969,0.8034483194351196,0.3083657622337341,0.2959751486778259,296.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1817626953125,0.9990000128746032,0.6761610507965088,0.4227881729602813,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1825561523437,0.7641021013259888,0.2654547393321991,0.2553715407848358,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.1846923828125,0.5568055510520935,0.1038825809955596,0.4860190749168396,282.18243408203125,284.95001220703125,296.5194091796875,293.8121643066406,296.7870788574219,296.9533996582031,282.179443359375,1.0,0.4110128283500671,0.5609855651855469,0.5609855651855469,1.0,1.0,-1.9412578344345093,0.7431246638298035,1.1981332302093506,0.2974875271320343,5.551115123125783e-17,1.0,0.0,112.18496704101562,103.0,44814.62109375,0.0,786.292236328125,1.0,278.1499938964844,280.83221435546875,296.7866516113281,299.7260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105559945106506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.10595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2568.314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780160,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.16168212890625,0.6591796875,0.169095829129219,0.1559011936187744,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1607666015625,0.8015546202659607,0.3060995638370514,0.2938281595706939,296.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.16021728515625,0.9990000128746032,0.6728346347808838,0.4226234853267669,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.16094970703125,0.7623919248580933,0.2635314464569092,0.2535523474216461,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1629638671875,0.554244339466095,0.1026484966278076,0.4804639220237732,282.1608581542969,284.95001220703125,296.5037841796875,293.8074951171875,296.7811279296875,296.9535217285156,282.1580810546875,1.0,0.4092321991920471,0.5617160201072693,0.5617160201072693,1.0,1.0,-1.928125262260437,0.7381136417388916,1.1900116205215454,0.2953284680843353,5.551115123125783e-17,1.0,0.0,111.7962646484375,106.0,44539.2421875,0.0,774.1218872070312,1.0,278.1499938964844,280.8155822753906,296.7826843261719,299.7033386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081289529800415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.65087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.973388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780220,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1226501464844,0.6548865437507629,0.166366845369339,0.1534674167633056,296.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1218566894531,0.7966338396072388,0.301613450050354,0.2896139919757843,296.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.121337890625,0.9990000128746032,0.6651760935783386,0.4241091609001159,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1220092773437,0.7579470872879028,0.2597019672393799,0.249962493777275,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1238098144531,0.5481218099594116,0.1001575365662574,0.4694377779960632,282.1219177246094,284.95001220703125,296.4751281738281,293.8005065917969,296.7700500488281,296.9534912109375,282.11944580078125,1.0,0.4066411852836609,0.5631768703460693,0.5631768703460693,1.0,1.0,-1.904378890991211,0.729196310043335,1.175182580947876,0.2915805280208587,5.551115123125783e-17,1.0,0.0,111.8400421142578,94.0,44039.5859375,0.0,754.8643188476562,1.0,278.1499938964844,280.78546142578125,296.7778015136719,299.6651306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036376237869263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2504.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780280,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1226501464844,0.6548865437507629,0.166366845369339,0.1534674167633056,296.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1218566894531,0.7966338396072388,0.301613450050354,0.2896139919757843,296.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.121337890625,0.9990000128746032,0.6651760935783386,0.4241091609001159,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1220092773437,0.7579470872879028,0.2597019672393799,0.249962493777275,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1238098144531,0.5481218099594116,0.1001575365662574,0.4694377779960632,282.1219177246094,284.95001220703125,296.4751281738281,293.8005065917969,296.7700500488281,296.9534912109375,282.11944580078125,1.0,0.4066411852836609,0.5631768703460693,0.5631768703460693,1.0,1.0,-1.904378890991211,0.729196310043335,1.175182580947876,0.2915805280208587,5.551115123125783e-17,1.0,0.0,111.8400421142578,94.0,44039.5859375,0.0,754.8643188476562,1.0,278.1499938964844,280.78546142578125,296.7778015136719,299.6651306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036376237869263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2504.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780340,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0744323730469,0.6545715928077698,0.0,0.1509337574243545,296.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0731811523437,0.7966920733451843,0.0,0.2853001952171325,296.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0723876953125,0.9990000128746032,0.0,0.4177030920982361,296.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.07342529296875,0.7580087184906006,0.0,0.2462479621171951,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.07623291015625,0.5458211302757263,0.0,0.4576891958713531,282.07330322265625,294.1499938964844,296.45001220703125,293.7968444824219,296.76031494140625,296.95330810546875,282.06939697265625,0.0,0.0,0.5646377801895142,0.5646377801895142,1.0,1.0,-1.8699030876159668,0.7155556678771973,1.154347538948059,0.2855896353721618,0.0,1.0,0.0,108.3873519897461,60.0,43361.80859375,0.0,716.358154296875,0.0,278.1499938964844,280.7459411621094,296.7738952636719,299.62384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0744323730469,0.6545715928077698,0.0,0.1509337574243545,296.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0731811523437,0.7966920733451843,0.0,0.2853001952171325,296.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0723876953125,0.9990000128746032,0.0,0.4177030920982361,296.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.07342529296875,0.7580087184906006,0.0,0.2462479621171951,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.07623291015625,0.5458211302757263,0.0,0.4576891958713531,282.07330322265625,294.1499938964844,296.45001220703125,293.7968444824219,296.76031494140625,296.95330810546875,282.06939697265625,0.0,0.0,0.5646377801895142,0.5646377801895142,1.0,1.0,-1.8699030876159668,0.7155556678771973,1.154347538948059,0.2855896353721618,0.0,1.0,0.0,108.3873519897461,60.0,43361.80859375,0.0,716.358154296875,0.0,278.1499938964844,280.7459411621094,296.7738952636719,299.62384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4483642578125,0.0,0.0,0.0013786742929369,297.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4515380859375,0.4011867344379425,0.0,0.0014518180396407,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4579772949219,0.4011867344379425,0.0,0.0010723050218075,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4513854980469,0.4011867344379425,0.0,0.001451815594919,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.442626953125,0.0,0.0,0.0068867476657032,282.5248107910156,294.1499938964844,296.4384155273437,293.79595947265625,296.4804992675781,296.6728210449219,281.1446533203125,0.0,0.0,0.4510602951049804,0.4510602951049804,1.0,1.0,-0.0146919135004282,0.0093820830807089,0.0053098304197192,-0.0240604449063539,0.0,1.0,0.0,-0.0796936452388763,60.0,2583.736328125,0.0,-1.4716108125867322e-05,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,-4.656612873077393e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5032468542522381e-12,-1.5032501068587556e-12,-2.965663353226157e-18,-3.8120604763103305e-12,-3.8120561395016406e-12,-4.259461925994328e-18,0.0,0.0,-0.0,0.0,0.0,1.2723369670709068e-22,2.2060064811995707e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3922424316406,0.0,0.0,0.0006985297077335,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3927917480469,0.0,0.0,0.0012534415582194,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3939514160156,0.0,0.0,0.0019583392422646,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3935241699219,0.0,0.0,0.0010932628065347,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3905334472656,0.0,0.0,0.0022763381712138,282.4390869140625,294.1499938964844,296.4272155761719,293.7951965332031,296.47479248046875,296.6352233886719,280.6620483398437,0.0,0.0,0.3387826681137085,0.3387826681137085,1.0,1.0,-0.0088218040764331,0.0044346395879983,0.004387164954096,-0.0275633316487073,0.0,1.0,0.0,-0.0502379275858402,60.0,1256.8206787109375,0.0,-5.20444928042707e-06,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.537947648031536e-26,-2.539925192898433e-26,-2.738751223675748e-29,-5.696310632355583e-18,-5.693066843583457e-18,-3.243676892717676e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3847961425781,0.0,0.0,9.50863613979891e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3825988769531,0.0,0.0,9.695743938209488e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.37646484375,0.0,0.0,6.528425728902221e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3841552734375,0.0,0.0,9.79389005806297e-05,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.38446044921875,0.0,0.0,0.0004824081261176,282.42578125,294.1499938964844,296.4054260253906,293.7940979003906,296.4892272949219,296.55279541015625,280.3960876464844,0.0,0.0,0.1129275560379028,0.1129275560379028,1.0,1.0,-0.0010032415157184,0.0002739432093221,0.0007292983937077,-0.030173409730196,0.0,1.0,0.0,-0.0104036005213856,60.0,249.14602661132807,0.0,-6.890849135743339e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.737336302485099e-41,5.241556905806972e-41,4.4265617189556646e-41,-7.863049958880957e-22,-2.827541279398812e-22,-5.035508931917639e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3847961425781,0.0,0.0,9.50863613979891e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3825988769531,0.0,0.0,9.695743938209488e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.37646484375,0.0,0.0,6.528425728902221e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3841552734375,0.0,0.0,9.79389005806297e-05,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.38446044921875,0.0,0.0,0.0004824081261176,282.42578125,294.1499938964844,296.4054260253906,293.7940979003906,296.4892272949219,296.55279541015625,280.3960876464844,0.0,0.0,0.1129275560379028,0.1129275560379028,1.0,1.0,-0.0010032415157184,0.0002739432093221,0.0007292983937077,-0.030173409730196,0.0,1.0,0.0,-0.0104036005213856,60.0,249.14602661132807,0.0,-6.890849135743339e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.737336302485099e-41,5.241556905806972e-41,4.4265617189556646e-41,-7.863049958880957e-22,-2.827541279398812e-22,-5.035508931917639e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3826599121094,0.0,0.0,9.872011287370697e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3804931640625,0.0,0.0,0.0001040256538544,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3744506835937,0.0,0.0,7.696857210248709e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3820495605469,0.0,0.0,0.0001040044226101,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.38232421875,0.0,0.0,0.0004929663264192,282.42236328125,294.1499938964844,296.3949279785156,293.7937316894531,296.4884033203125,296.5177307128906,280.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527165140956,2.8927177098125867e-08,0.0010526876430958,-0.0300729312002658,0.0,1.0,0.0,-0.0106925228610634,60.0,119.1627960205078,0.0,-7.547584601752534e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.129973665773722e-43,-2.312142466135948e-43,-1.3872854796815689e-43,-6.2620015945804245e-22,-3.1477509017718216e-22,-3.1142509452440893e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.38043212890625,0.0,0.0,9.851882350631058e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3782958984375,0.0,0.0,0.0001037474285112,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3722839355469,0.0,0.0,7.66309822211042e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3798217773437,0.0,0.0,0.0001037466936395,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.380126953125,0.0,0.0,0.0004921160289086,282.4188232421875,294.1499938964844,296.3846435546875,293.7934875488281,296.48748779296875,296.4887084960937,280.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498312767595,1.1690428181054813e-08,0.0010498196352273,-0.0296653993427753,0.0,1.0,0.0,-0.0106072109192609,60.0,67.07207489013672,0.0,-7.51446194158234e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2853357215036285e-22,-3.1430836220033e-22,-3.142252099500324e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.37744140625,0.0,0.0,9.8344826255925e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.37530517578125,0.0,0.0,0.0001035623863572,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3693542480469,0.0,0.0,7.649070903426036e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3768310546875,0.0,0.0,0.0001035622117342,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3771057128906,0.0,0.0,0.0004912511212751,282.4140625,294.1499938964844,296.3715209960937,293.7933044433594,296.48614501953125,296.45751953125,280.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479716584086,1.1473703764863784e-08,0.0010479601332917,-0.0291044544428586,0.0,1.0,0.0,-0.0105008147656917,60.0,42.419395446777344,0.0,-7.48786277426916e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.28597589790543e-22,-3.1429553847745483e-22,-3.143020260695392e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.37579345703125,0.0,0.0,9.825073357205838e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3736877441406,0.0,0.0,0.0001034634187817,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3677673339844,0.0,0.0,7.64178330427967e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.37518310546875,0.0,0.0,0.0001034632077789,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.37548828125,0.0,0.0,0.0004907808615826,282.4114990234375,294.1499938964844,296.3647155761719,293.79327392578125,296.4853820800781,296.443603515625,280.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469687404111,1.1356245721572122e-08,0.0010469574481248,-0.0287970062345266,0.0,1.0,0.0,-0.0104425884783267,60.0,37.587440490722656,0.0,-7.473538232716238e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.285935003356102e-22,-3.1429634627102163e-22,-3.1429715406458862e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3709411621094,0.0,0.0,9.79699325398542e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.36883544921875,0.0,0.0,0.0001031677238643,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3630065917969,0.0,0.0,7.619946700287983e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3703308105469,0.0,0.0,0.0001031675128615,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.37060546875,0.0,0.0,0.0004893781733699,282.4039001464844,294.1499938964844,296.3456420898437,293.7934265136719,296.48297119140625,296.4093933105469,280.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006130229418432e-08,0.0010439640609547,-0.0278806611895561,0.0,1.0,0.0,-0.0102690299972891,60.0,31.8625717163086,0.0,-7.430859483292809e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.28592894490435e-22,-3.142964472452175e-22,-3.142964472452175e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3709411621094,0.0,0.0,9.79699325398542e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.36883544921875,0.0,0.0,0.0001031677238643,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3630065917969,0.0,0.0,7.619946700287983e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3703308105469,0.0,0.0,0.0001031675128615,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.37060546875,0.0,0.0,0.0004893781733699,282.4039001464844,294.1499938964844,296.3456420898437,293.7934265136719,296.48297119140625,296.4093933105469,280.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006130229418432e-08,0.0010439640609547,-0.0278806611895561,0.0,1.0,0.0,-0.0102690299972891,60.0,31.8625717163086,0.0,-7.430859483292809e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.28592894490435e-22,-3.142964472452175e-22,-3.142964472452175e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3658752441406,0.0,0.0,9.768295421963558e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3638000488281,0.0,0.0,0.0001028655169648,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3580322265625,0.0,0.0,7.597625517519191e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3652648925781,0.0,0.0,0.000102865305962,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3655700683594,0.0,0.0,0.0004879447224084,282.3960876464844,294.1499938964844,296.3273620605469,293.7938537597656,296.4802551269531,296.3817749023437,280.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648358639286926e-08,0.0010409048991277,-0.0269441734999418,0.0,1.0,0.0,-0.0100916670635342,60.0,30.04647254943848,0.0,-7.387367872979669e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.142964472452175e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3658752441406,0.0,0.0,9.768295421963558e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3638000488281,0.0,0.0,0.0001028655169648,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3580322265625,0.0,0.0,7.597625517519191e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3652648925781,0.0,0.0,0.000102865305962,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3655700683594,0.0,0.0,0.0004879447224084,282.3960876464844,294.1499938964844,296.3273620605469,293.7938537597656,296.4802551269531,296.3817749023437,280.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648358639286926e-08,0.0010409048991277,-0.0269441734999418,0.0,1.0,0.0,-0.0100916670635342,60.0,30.04647254943848,0.0,-7.387367872979669e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.142964472452175e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3606262207031,0.0,0.0,9.73976420937106e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.35858154296875,0.0,0.0,0.0001025650562951,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3529052734375,0.0,0.0,7.57543311920017e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.36004638671875,0.0,0.0,0.0001025648452923,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3603210449219,0.0,0.0,0.0004865195369347,282.3880615234375,294.1499938964844,296.30975341796875,293.7945251464844,296.4772644042969,296.3584899902344,280.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266272212226e-08,0.0010378634324297,-0.0260130502283573,0.0,1.0,0.0,-0.0099153341725468,60.0,29.133769989013672,0.0,-7.344255692487422e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3606262207031,0.0,0.0,9.73976420937106e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.35858154296875,0.0,0.0,0.0001025650562951,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3529052734375,0.0,0.0,7.57543311920017e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.36004638671875,0.0,0.0,0.0001025648452923,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3603210449219,0.0,0.0,0.0004865195369347,282.3880615234375,294.1499938964844,296.30975341796875,293.7945251464844,296.4772644042969,296.3584899902344,280.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266272212226e-08,0.0010378634324297,-0.0260130502283573,0.0,1.0,0.0,-0.0099153341725468,60.0,29.133769989013672,0.0,-7.344255692487422e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
