time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17781300,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3579406738281,0.0,0.0,9.725782729219644e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3559265136719,0.0,0.0,0.0001024178127408,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3502502441406,0.0,0.0,7.564558472950011e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3573608398437,0.0,0.0,0.000102417609014,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3576354980469,0.0,0.0,0.0004858211323153,282.3840026855469,294.1499938964844,296.3012084960937,293.7948913574219,296.4756774902344,296.3479919433594,280.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118356819077693e-08,0.0010363729670643,-0.0255567356944084,0.0,1.0,0.0,-0.0098289232701063,60.0,28.948352813720703,0.0,-7.323174600060156e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3552551269531,0.0,0.0,9.71209301496856e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.35321044921875,0.0,0.0,0.0001022736541926,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3475952148437,0.0,0.0,7.553910108981654e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3546447753906,0.0,0.0,0.0001022734504658,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3549194335937,0.0,0.0,0.0004851373087149,282.3798828125,294.1499938964844,296.29278564453125,293.7953186035156,296.4740295410156,296.33807373046875,280.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349235963076,9.947691559375473e-09,0.0010349135845899,-0.0251099355518817,0.0,1.0,0.0,-0.0097443163394927,60.0,28.62885475158692,0.0,-7.302563176381227e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3497314453125,0.0,0.0,9.68582899076864e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.34771728515625,0.0,0.0,0.0001019970659399,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3421936035156,0.0,0.0,7.533481402788311e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3491516113281,0.0,0.0,0.000101996869489,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.34942626953125,0.0,0.0,0.0004838254244532,282.37158203125,294.1499938964844,296.27642822265625,293.79620361328125,296.4705505371094,296.31951904296875,280.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.620261032239341e-09,0.0010321137961,-0.024252688512206,0.0,1.0,0.0,-0.0095819951966404,60.0,28.02371406555176,0.0,-7.263101053922584e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3497314453125,0.0,0.0,9.68582899076864e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.34771728515625,0.0,0.0,0.0001019970659399,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3421936035156,0.0,0.0,7.533481402788311e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3491516113281,0.0,0.0,0.000101996869489,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.34942626953125,0.0,0.0,0.0004838254244532,282.37158203125,294.1499938964844,296.27642822265625,293.79620361328125,296.4705505371094,296.31951904296875,280.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.620261032239341e-09,0.0010321137961,-0.024252688512206,0.0,1.0,0.0,-0.0095819951966404,60.0,28.02371406555176,0.0,-7.263101053922584e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3440856933594,0.0,0.0,9.661405783845112e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3421325683594,0.0,0.0,0.0001017398681142,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3366394042969,0.0,0.0,7.514485332649201e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3435363769531,0.0,0.0,0.0001017396716633,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.34381103515625,0.0,0.0,0.0004826054500881,282.3631591796875,294.1499938964844,296.2605285644531,293.7971496582031,296.46685791015625,296.30224609375,281.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315770377327226e-09,0.001029510051012,-0.0234554521739482,0.0,1.0,0.0,-0.0094310464337468,60.0,27.44245719909668,0.0,-7.226498865975375e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3440856933594,0.0,0.0,9.661405783845112e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3421325683594,0.0,0.0,0.0001017398681142,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3366394042969,0.0,0.0,7.514485332649201e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3435363769531,0.0,0.0,0.0001017396716633,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.34381103515625,0.0,0.0,0.0004826054500881,282.3631591796875,294.1499938964844,296.2605285644531,293.7971496582031,296.46685791015625,296.30224609375,281.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315770377327226e-09,0.001029510051012,-0.0234554521739482,0.0,1.0,0.0,-0.0094310464337468,60.0,27.44245719909668,0.0,-7.226498865975375e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.33837890625,0.0,0.0,9.639107156544924e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.33642578125,0.0,0.0,0.0001015050511341,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3310241699219,0.0,0.0,7.497140904888511e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3378295898437,0.0,0.0,0.0001015048546832,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3381042480469,0.0,0.0,0.0004814916173927,282.35467529296875,294.1499938964844,296.2451171875,293.7980041503906,296.46295166015625,296.2860107421875,281.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03776076199847e-09,0.001027132733725,-0.0227275099605321,0.0,1.0,0.0,-0.0092932246625423,60.0,26.89202880859375,0.0,-7.193160911356244e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.33837890625,0.0,0.0,9.639107156544924e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.33642578125,0.0,0.0,0.0001015050511341,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3310241699219,0.0,0.0,7.497140904888511e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3378295898437,0.0,0.0,0.0001015048546832,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3381042480469,0.0,0.0,0.0004814916173927,282.35467529296875,294.1499938964844,296.2451171875,293.7980041503906,296.46295166015625,296.2860107421875,281.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03776076199847e-09,0.001027132733725,-0.0227275099605321,0.0,1.0,0.0,-0.0092932246625423,60.0,26.89202880859375,0.0,-7.193160911356244e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3326110839844,0.0,0.0,9.619101911084726e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3306884765625,0.0,0.0,0.0001012943757814,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3253479003906,0.0,0.0,7.481580541934818e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3320617675781,0.0,0.0,0.0001012941866065,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3323059082031,0.0,0.0,0.000480492337374,282.3461608886719,294.1499938964844,296.2300720214844,293.7987976074219,296.4588317871094,296.2705078125,281.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,1.0,0.0,-0.0091695711016654,60.0,26.37512588500977,0.0,-7.163315274283377e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3326110839844,0.0,0.0,9.619101911084726e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3306884765625,0.0,0.0,0.0001012943757814,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3253479003906,0.0,0.0,7.481580541934818e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3320617675781,0.0,0.0,0.0001012941866065,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3323059082031,0.0,0.0,0.000480492337374,282.3461608886719,294.1499938964844,296.2300720214844,293.7987976074219,296.4588317871094,296.2705078125,281.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,1.0,0.0,-0.0091695711016654,60.0,26.37512588500977,0.0,-7.163315274283377e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3296813964844,0.0,0.0,9.610032429918648e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3277893066406,0.0,0.0,0.0001011988642858,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3224792480469,0.0,0.0,7.474525773432106e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3291320800781,0.0,0.0,0.0001011986751109,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.32940673828125,0.0,0.0,0.0004800393362529,282.34185791015625,294.1499938964844,296.22265625,293.7991027832031,296.4566955566406,296.26300048828125,281.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240415576845,8.675244522748926e-09,0.0010240328265354,-0.0217782445251941,0.0,1.0,0.0,-0.0091135092079639,60.0,26.12955474853516,0.0,-7.1498043041629e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3267517089844,0.0,0.0,9.60147735895589e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3248596191406,0.0,0.0,0.0001011087733786,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3196105957031,0.0,0.0,7.467871910193935e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3262023925781,0.0,0.0,0.0001011085842037,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.32647705078125,0.0,0.0,0.0004796119756065,282.33758544921875,294.1499938964844,296.21533203125,293.79937744140625,296.4545288085937,296.255615234375,281.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568566300937164e-09,0.0010231204796582,-0.0214988924562931,0.0,1.0,0.0,-0.0090606240555644,60.0,25.891788482666016,0.0,-7.137070667795342e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3208923339844,0.0,0.0,9.58608798100613e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3190002441406,0.0,0.0,0.0001009467014227,299.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3138122558594,0.0,0.0,7.45590150472708e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3203430175781,0.0,0.0,0.0001009465195238,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3205871582031,0.0,0.0,0.0004788432561326,282.3290100097656,294.1499938964844,296.2008361816406,293.7997436523437,296.4500427246094,296.2411193847656,281.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654925257299e-09,0.0010214794892817,-0.0209963284432888,0.0,1.0,0.0,-0.0089654857292771,60.0,25.436952590942383,0.0,-7.114191902246604e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3208923339844,0.0,0.0,9.58608798100613e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3190002441406,0.0,0.0,0.0001009467014227,299.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3138122558594,0.0,0.0,7.45590150472708e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3203430175781,0.0,0.0,0.0001009465195238,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3205871582031,0.0,0.0,0.0004788432561326,282.3290100097656,294.1499938964844,296.2008361816406,293.7997436523437,296.4500427246094,296.2411193847656,281.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654925257299e-09,0.0010214794892817,-0.0209963284432888,0.0,1.0,0.0,-0.0089654857292771,60.0,25.436952590942383,0.0,-7.114191902246604e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3149719238281,0.0,0.0,9.572943963576108e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3131103515625,0.0,0.0,0.0001008082836051,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3079833984375,0.0,0.0,7.44567732908763e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.314453125,0.0,0.0,0.0001008081017062,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.314697265625,0.0,0.0,0.0004781867319252,282.3204650878906,294.1499938964844,296.1865234375,293.7998046875,296.44537353515625,296.2268981933594,281.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200859978795,8.212731827939024e-09,0.0010200777323916,-0.0205670483410358,0.0,1.0,0.0,-0.0088842213153839,60.0,25.01140213012696,0.0,-7.09467897763716e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3149719238281,0.0,0.0,9.572943963576108e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3131103515625,0.0,0.0,0.0001008082836051,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3079833984375,0.0,0.0,7.44567732908763e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.314453125,0.0,0.0,0.0001008081017062,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.314697265625,0.0,0.0,0.0004781867319252,282.3204650878906,294.1499938964844,296.1865234375,293.7998046875,296.44537353515625,296.2268981933594,281.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200859978795,8.212731827939024e-09,0.0010200777323916,-0.0205670483410358,0.0,1.0,0.0,-0.0088842213153839,60.0,25.01140213012696,0.0,-7.09467897763716e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3090515136719,0.0,0.0,9.561842307448389e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3072204589844,0.0,0.0,0.0001006913662422,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3021545410156,0.0,0.0,7.437042222591117e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3085327148437,0.0,0.0,0.0001006911916192,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.30877685546875,0.0,0.0,0.0004776321875397,282.3119506835937,294.1499938964844,296.17236328125,293.79949951171875,296.4405517578125,296.2129211425781,281.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189015883952,8.074248825096221e-09,0.001018893555738,-0.0202043820172548,0.0,1.0,0.0,-0.0088155688717961,60.0,24.6135196685791,0.0,-7.078214991906864e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3090515136719,0.0,0.0,9.561842307448389e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3072204589844,0.0,0.0,0.0001006913662422,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3021545410156,0.0,0.0,7.437042222591117e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3085327148437,0.0,0.0,0.0001006911916192,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.30877685546875,0.0,0.0,0.0004776321875397,282.3119506835937,294.1499938964844,296.17236328125,293.79949951171875,296.4405517578125,296.2129211425781,281.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189015883952,8.074248825096221e-09,0.001018893555738,-0.0202043820172548,0.0,1.0,0.0,-0.0088155688717961,60.0,24.6135196685791,0.0,-7.078214991906864e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3031311035156,0.0,0.0,9.55259529291652e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.30133056640625,0.0,0.0,0.0001005939848255,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2963256835937,0.0,0.0,7.429849210893735e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3026123046875,0.0,0.0,0.0001005938102025,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3028564453125,0.0,0.0,0.0004771703097503,282.303466796875,294.1499938964844,296.1582336425781,293.7987670898437,296.435546875,296.1990966796875,281.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179149685427,7.958885994696631e-09,0.0010179070523008,-0.0199022572487592,0.0,1.0,0.0,-0.0087583782151341,60.0,24.24146842956543,0.0,-7.064514306875935e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3031311035156,0.0,0.0,9.55259529291652e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.30133056640625,0.0,0.0,0.0001005939848255,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2963256835937,0.0,0.0,7.429849210893735e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3026123046875,0.0,0.0,0.0001005938102025,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3028564453125,0.0,0.0,0.0004771703097503,282.303466796875,294.1499938964844,296.1582336425781,293.7987670898437,296.435546875,296.1990966796875,281.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179149685427,7.958885994696631e-09,0.0010179070523008,-0.0199022572487592,0.0,1.0,0.0,-0.0087583782151341,60.0,24.24146842956543,0.0,-7.064514306875935e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3001708984375,0.0,0.0,9.548616799293086e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2983703613281,0.0,0.0,0.0001005520898615,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2933959960937,0.0,0.0,7.426754746120423e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2996520996094,0.0,0.0,0.0001005519152386,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2998962402344,0.0,0.0,0.0004769716178998,282.2992248535156,294.1499938964844,296.1511535644531,293.7981872558594,296.4330139160156,296.19219970703125,281.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017490401864,7.90924392646275e-09,0.0010174824856221,-0.0197722483426332,0.0,1.0,0.0,-0.0087337689474225,60.0,24.064912796020508,0.0,-7.058623197053748e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2972106933594,0.0,0.0,9.545015200274064e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2954406738281,0.0,0.0,0.0001005141602945,299.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2904968261719,0.0,0.0,7.423952774843201e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2967224121094,0.0,0.0,0.0001005139783956,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.29693603515625,0.0,0.0,0.0004767916980199,282.2950439453125,294.1499938964844,296.14410400390625,293.7975158691406,296.430419921875,296.1853332519531,281.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017105882056,7.864291440284887e-09,0.0010170980822294,-0.0196545179933309,0.0,1.0,0.0,-0.0087114833295345,60.0,23.89408493041992,0.0,-7.053289863279133e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.29132080078125,0.0,0.0,9.53890266828239e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.28955078125,0.0,0.0,0.0001004497826215,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2846984863281,0.0,0.0,7.419197936542332e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.29083251953125,0.0,0.0,0.0001004496079985,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2910461425781,0.0,0.0,0.0004764863697346,282.28668212890625,294.1499938964844,296.1298828125,293.7956848144531,296.4250793457031,296.1716003417969,281.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164532577618,7.78798536771319e-09,0.0010164454579353,-0.0194546747952699,0.0,1.0,0.0,-0.0086736548691988,60.0,23.568214416503903,0.0,-7.0442425226247e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.29132080078125,0.0,0.0,9.53890266828239e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.28955078125,0.0,0.0,0.0001004497826215,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2846984863281,0.0,0.0,7.419197936542332e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.29083251953125,0.0,0.0,0.0001004496079985,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2910461425781,0.0,0.0,0.0004764863697346,282.28668212890625,294.1499938964844,296.1298828125,293.7956848144531,296.4250793457031,296.1716003417969,281.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164532577618,7.78798536771319e-09,0.0010164454579353,-0.0194546747952699,0.0,1.0,0.0,-0.0086736548691988,60.0,23.568214416503903,0.0,-7.0442425226247e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.28546142578125,0.0,0.0,9.534051787341014e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2837219238281,0.0,0.0,0.0001003986908472,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2789001464844,0.0,0.0,7.415424624923617e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2849426269531,0.0,0.0,0.0001003985235001,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2851867675781,0.0,0.0,0.000476244080346,282.2784118652344,294.1499938964844,296.11553955078125,293.7932434082031,296.4196472167969,296.1578063964844,281.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159352095797,7.727404494062284e-09,0.0010159275261685,-0.0192960109561681,0.0,1.0,0.0,-0.0086436225101351,60.0,23.260860443115234,0.0,-7.03706319882258e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.28546142578125,0.0,0.0,9.534051787341014e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2837219238281,0.0,0.0,0.0001003986908472,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2789001464844,0.0,0.0,7.415424624923617e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2849426269531,0.0,0.0,0.0001003985235001,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2851867675781,0.0,0.0,0.000476244080346,282.2784118652344,294.1499938964844,296.11553955078125,293.7932434082031,296.4196472167969,296.1578063964844,281.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159352095797,7.727404494062284e-09,0.0010159275261685,-0.0192960109561681,0.0,1.0,0.0,-0.0086436225101351,60.0,23.260860443115234,0.0,-7.03706319882258e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.27960205078125,0.0,0.0,9.53037160797976e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.27789306640625,0.0,0.0,0.000100359931821,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.27313232421875,0.0,0.0,7.412561535602435e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.27911376953125,0.0,0.0,0.0001003597644739,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.27935791015625,0.0,0.0,0.0004760602605529,282.27020263671875,294.1499938964844,296.1009826660156,293.7900695800781,296.4140319824219,296.1439208984375,281.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155418422073,7.681411062776533e-09,0.001015534158796,-0.0191755536943674,0.0,1.0,0.0,-0.0086208218708634,60.0,22.9715633392334,0.0,-7.031615467667508e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.27960205078125,0.0,0.0,9.53037160797976e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.27789306640625,0.0,0.0,0.000100359931821,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.27313232421875,0.0,0.0,7.412561535602435e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.27911376953125,0.0,0.0,0.0001003597644739,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.27935791015625,0.0,0.0,0.0004760602605529,282.27020263671875,294.1499938964844,296.1009826660156,293.7900695800781,296.4140319824219,296.1439208984375,281.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155418422073,7.681411062776533e-09,0.001015534158796,-0.0191755536943674,0.0,1.0,0.0,-0.0086208218708634,60.0,22.9715633392334,0.0,-7.031615467667508e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2738037109375,0.0,0.0,9.527691872790456e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2721252441406,0.0,0.0,0.0001003317083814,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2674255371094,0.0,0.0,7.41047624615021e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2733154296875,0.0,0.0,0.0001003315410343,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2735595703125,0.0,0.0,0.0004759264411404,282.2621459960937,294.1499938964844,296.0861511230469,293.7861633300781,296.4082336425781,296.1298828125,281.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152551112696,7.647885880146532e-09,0.0010152475442737,-0.0190877504646778,0.0,1.0,0.0,-0.0086042014881968,60.0,22.70175552368164,0.0,-7.027645665402815e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2738037109375,0.0,0.0,9.527691872790456e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2721252441406,0.0,0.0,0.0001003317083814,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2674255371094,0.0,0.0,7.41047624615021e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2733154296875,0.0,0.0,0.0001003315410343,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2735595703125,0.0,0.0,0.0004759264411404,282.2621459960937,294.1499938964844,296.0861511230469,293.7861633300781,296.4082336425781,296.1298828125,281.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152551112696,7.647885880146532e-09,0.0010152475442737,-0.0190877504646778,0.0,1.0,0.0,-0.0086042014881968,60.0,22.70175552368164,0.0,-7.027645665402815e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2709350585937,0.0,0.0,9.526684880256651e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2692565917969,0.0,0.0,0.0001003211000352,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2645874023437,0.0,0.0,7.409693353110924e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2704467773437,0.0,0.0,0.0001003209399641,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.27069091796875,0.0,0.0,0.0004758761788252,282.2581481933594,294.1499938964844,296.07861328125,293.78387451171875,296.4052734375,296.1227722167969,281.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151473106816,7.635277299300469e-09,0.0010151396272704,-0.0190547257661819,0.0,1.0,0.0,-0.008597950451076,60.0,22.574615478515625,0.0,-7.026152815114983e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.26806640625,0.0,0.0,9.5258466899395e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.26641845703125,0.0,0.0,0.0001003122742986,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.26177978515625,0.0,0.0,7.409040699712932e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2676086425781,0.0,0.0,0.0001003121069516,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.267822265625,0.0,0.0,0.0004758342984132,282.2541809082031,294.1499938964844,296.07098388671875,293.7814025878906,296.4022827148437,296.1155700683594,281.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150573216378,7.624764819524898e-09,0.0010150497546419,-0.0190271940082311,0.0,1.0,0.0,-0.0085927387699484,60.0,22.45192527770996,0.0,-7.024908654784667e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.26239013671875,0.0,0.0,9.52465779846534e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2607421875,0.0,0.0,0.0001002997450996,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.25616455078125,0.0,0.0,7.408115197904408e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2619323730469,0.0,0.0,0.0001002995850285,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2621459960937,0.0,0.0,0.0004757749265991,282.246337890625,294.1499938964844,296.055419921875,293.7757263183594,296.3961486816406,296.1009826660156,281.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149294976145,7.609819441256604e-09,0.0010149219306185,-0.01898805052042,0.0,1.0,0.0,-0.0085853300988674,60.0,22.26643943786621,0.0,-7.023139403372626e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.26239013671875,0.0,0.0,9.52465779846534e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2607421875,0.0,0.0,0.0001002997450996,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.25616455078125,0.0,0.0,7.408115197904408e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2619323730469,0.0,0.0,0.0001002995850285,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2621459960937,0.0,0.0,0.0004757749265991,282.246337890625,294.1499938964844,296.055419921875,293.7757263183594,296.3961486816406,296.1009826660156,281.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149294976145,7.609819441256604e-09,0.0010149219306185,-0.01898805052042,0.0,1.0,0.0,-0.0085853300988674,60.0,22.26643943786621,0.0,-7.023139403372626e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567749023437,0.0,0.0,9.524008055450396e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2551574707031,0.0,0.0,0.0001002928911475,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2506408691406,0.0,0.0,7.407609518850222e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2563171386719,0.0,0.0,0.0001002927310764,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.25653076171875,0.0,0.0,0.0004757424758281,282.2386474609375,294.1499938964844,296.0393981933594,293.76910400390625,296.38983154296875,296.0860900878906,281.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148590663447,7.601587803662824e-09,0.0010148514993488,-0.0189664904028177,0.0,1.0,0.0,-0.0085812490433454,60.0,22.08671760559082,0.0,-7.0221652492819e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2567749023437,0.0,0.0,9.524008055450396e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2551574707031,0.0,0.0,0.0001002928911475,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2506408691406,0.0,0.0,7.407609518850222e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2563171386719,0.0,0.0,0.0001002927310764,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.25653076171875,0.0,0.0,0.0004757424758281,282.2386474609375,294.1499938964844,296.0393981933594,293.76910400390625,296.38983154296875,296.0860900878906,281.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148590663447,7.601587803662824e-09,0.0010148514993488,-0.0189664904028177,0.0,1.0,0.0,-0.0085812490433454,60.0,22.08671760559082,0.0,-7.0221652492819e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2512512207031,0.0,0.0,9.523952030576766e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2496337890625,0.0,0.0,0.000100292294519,299.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2451477050781,0.0,0.0,7.407565135508776e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2507629394531,0.0,0.0,0.0001002921417239,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2510070800781,0.0,0.0,0.0004757396818604,282.2310791015625,294.1499938964844,296.0228271484375,293.7614440917969,296.3833312988281,296.0707702636719,281.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148519650101,7.600761797732503e-09,0.0010148443980142,-0.0189643297344446,0.0,1.0,0.0,-0.0085808392614126,60.0,21.91852378845215,0.0,-7.022067904927098e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2512512207031,0.0,0.0,9.523952030576766e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2496337890625,0.0,0.0,0.000100292294519,299.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2451477050781,0.0,0.0,7.407565135508776e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2507629394531,0.0,0.0,0.0001002921417239,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2510070800781,0.0,0.0,0.0004757396818604,282.2310791015625,294.1499938964844,296.0228271484375,293.7614440917969,296.3833312988281,296.0707702636719,281.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148519650101,7.600761797732503e-09,0.0010148443980142,-0.0189643297344446,0.0,1.0,0.0,-0.0085808392614126,60.0,21.91852378845215,0.0,-7.022067904927098e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2457580566406,0.0,0.0,9.524538472760467e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2441711425781,0.0,0.0,0.000100298471807,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2397766113281,0.0,0.0,7.408021338051185e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.24530029296875,0.0,0.0,0.0001002983117359,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2455139160156,0.0,0.0,0.0004757690185215,282.2236633300781,294.1499938964844,296.00567626953125,293.7526550292969,296.3766174316406,296.0550231933594,281.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607948049326296e-09,0.0010149058653041,-0.0189831499010324,0.0,1.0,0.0,-0.0085844015702605,60.0,21.758020401000977,0.0,-7.022918424581803e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
