time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783640,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2457580566406,0.0,0.0,9.524538472760467e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2441711425781,0.0,0.0,0.000100298471807,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2397766113281,0.0,0.0,7.408021338051185e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.24530029296875,0.0,0.0,0.0001002983117359,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2455139160156,0.0,0.0,0.0004757690185215,282.2236633300781,294.1499938964844,296.00567626953125,293.7526550292969,296.3766174316406,296.0550231933594,281.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607948049326296e-09,0.0010149058653041,-0.0189831499010324,0.0,1.0,0.0,-0.0085844015702605,60.0,21.758020401000977,0.0,-7.022918424581803e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2430725097656,0.0,0.0,9.525022323941812e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2414855957031,0.0,0.0,0.0001003035577014,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2370910644531,0.0,0.0,7.408396777464077e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2426147460937,0.0,0.0,0.0001003034049062,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2428283691406,0.0,0.0,0.0004757932038046,282.2200012207031,294.1499938964844,295.9968566894531,293.7478332519531,296.37322998046875,296.0469665527344,281.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149645386263,7.613909502879324e-09,0.0010149568552151,-0.0189987644553184,0.0,1.0,0.0,-0.0085873575881123,60.0,21.680496215820312,0.0,-7.023623993518413e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2403869628906,0.0,0.0,9.525620407657698e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2388000488281,0.0,0.0,0.0001003098514047,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2344665527344,0.0,0.0,7.408861711155623e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.23992919921875,0.0,0.0,0.0001003096986096,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2401428222656,0.0,0.0,0.0004758230643346,282.2164001464844,294.1499938964844,295.98785400390625,293.74273681640625,296.3697509765625,296.03875732421875,281.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621295594617551e-09,0.0010150200687348,-0.0190181080251932,0.0,1.0,0.0,-0.0085910186171531,60.0,21.604623794555664,0.0,-7.024497961083398e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2350769042969,0.0,0.0,9.526938083581626e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2335205078125,0.0,0.0,0.0001003237193799,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.229248046875,0.0,0.0,7.409885438391939e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2346496582031,0.0,0.0,0.0001003235665848,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2348327636719,0.0,0.0,0.0004758888971991,282.20928955078125,294.1499938964844,295.9693298339844,293.7315368652344,296.3626403808594,296.0218811035156,281.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015166984871,7.637591004083788e-09,0.0010151594178751,-0.0190607868134975,0.0,1.0,0.0,-0.0085990978404879,60.0,21.45763397216797,0.0,-7.026427084610988e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2350769042969,0.0,0.0,9.526938083581626e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2335205078125,0.0,0.0,0.0001003237193799,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.229248046875,0.0,0.0,7.409885438391939e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2346496582031,0.0,0.0,0.0001003235665848,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2348327636719,0.0,0.0,0.0004758888971991,282.20928955078125,294.1499938964844,295.9693298339844,293.7315368652344,296.3626403808594,296.0218811035156,281.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015166984871,7.637591004083788e-09,0.0010151594178751,-0.0190607868134975,0.0,1.0,0.0,-0.0085990978404879,60.0,21.45763397216797,0.0,-7.026427084610988e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2298889160156,0.0,0.0,9.528290684102104e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2283630371094,0.0,0.0,0.0001003379657049,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2240905761719,0.0,0.0,7.41093754186295e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2294311523437,0.0,0.0,0.0001003378129098,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2296447753906,0.0,0.0,0.0004759565053973,282.20233154296875,294.1499938964844,295.95001220703125,293.71905517578125,296.3553161621094,296.00439453125,281.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153101757168,7.654326061867778e-09,0.0010153024923056,-0.019104616716504,0.0,1.0,0.0,-0.0086073940619826,60.0,21.315542221069336,0.0,-7.028408077758287e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2298889160156,0.0,0.0,9.528290684102104e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2283630371094,0.0,0.0,0.0001003379657049,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2240905761719,0.0,0.0,7.41093754186295e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2294311523437,0.0,0.0,0.0001003378129098,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2296447753906,0.0,0.0,0.0004759565053973,282.20233154296875,294.1499938964844,295.95001220703125,293.71905517578125,296.3553161621094,296.00439453125,281.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153101757168,7.654326061867778e-09,0.0010153024923056,-0.019104616716504,0.0,1.0,0.0,-0.0086073940619826,60.0,21.315542221069336,0.0,-7.028408077758287e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2247619628906,0.0,0.0,9.529546514386313e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2232666015625,0.0,0.0,0.0001003511788439,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21905517578125,0.0,0.0,7.411913247779012e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2243347167969,0.0,0.0,0.0001003510333248,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2245483398437,0.0,0.0,0.0004760192532557,282.195556640625,294.1499938964844,295.93023681640625,293.7040710449219,296.3477783203125,295.986328125,281.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669851420644136e-09,0.0010154350893571,-0.0191452782601118,0.0,1.0,0.0,-0.0086150895804166,60.0,21.17674446105957,0.0,-7.030246251815697e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2247619628906,0.0,0.0,9.529546514386313e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2232666015625,0.0,0.0,0.0001003511788439,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21905517578125,0.0,0.0,7.411913247779012e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2243347167969,0.0,0.0,0.0001003510333248,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2245483398437,0.0,0.0,0.0004760192532557,282.195556640625,294.1499938964844,295.93023681640625,293.7040710449219,296.3477783203125,295.986328125,281.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669851420644136e-09,0.0010154350893571,-0.0191452782601118,0.0,1.0,0.0,-0.0086150895804166,60.0,21.17674446105957,0.0,-7.030246251815697e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2197570800781,0.0,0.0,9.531151590636e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21826171875,0.0,0.0,0.0001003680808935,299.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2141418457031,0.0,0.0,7.413161802105606e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2193298339844,0.0,0.0,0.0001003679353743,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21954345703125,0.0,0.0,0.0004760994634125,282.18896484375,294.1499938964844,295.910400390625,293.6855773925781,296.3399963378906,295.9677429199219,282.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689735959104382e-09,0.0010156051721423,-0.0191973578184843,0.0,1.0,0.0,-0.0086249476298689,60.0,21.0390567779541,0.0,-7.032601700984743e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2197570800781,0.0,0.0,9.531151590636e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21826171875,0.0,0.0,0.0001003680808935,299.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2141418457031,0.0,0.0,7.413161802105606e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2193298339844,0.0,0.0,0.0001003679353743,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21954345703125,0.0,0.0,0.0004760994634125,282.18896484375,294.1499938964844,295.910400390625,293.6855773925781,296.3399963378906,295.9677429199219,282.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689735959104382e-09,0.0010156051721423,-0.0191973578184843,0.0,1.0,0.0,-0.0086249476298689,60.0,21.0390567779541,0.0,-7.032601700984743e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21728515625,0.0,0.0,9.532042167847976e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2158203125,0.0,0.0,0.0001003774523269,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2117004394531,0.0,0.0,7.413853745674714e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.21685791015625,0.0,0.0,0.0001003773068077,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2170715332031,0.0,0.0,0.0004761439340654,282.18572998046875,294.1499938964844,295.90045166015625,293.67510986328125,296.3360290527344,295.9582824707031,282.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157073847949,7.700772464147576e-09,0.0010156995849683,-0.01922626234591,0.0,1.0,0.0,-0.0086304191499948,60.0,20.970361709594727,0.0,-7.033908389075806e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.21484375,0.0,0.0,9.532980766380206e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.21337890625,0.0,0.0,0.0001003873330773,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.20928955078125,0.0,0.0,7.414583524223417e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2144470214844,0.0,0.0,0.0001003871875582,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146301269531,0.0,0.0,0.0004761908203363,282.1825561523437,294.1499938964844,295.8905029296875,293.6638488769531,296.3320007324219,295.9487609863281,282.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158068034797,7.712402272375131e-09,0.0010157991200685,-0.0192567203193902,0.0,1.0,0.0,-0.0086361849680542,60.0,20.901626586914062,0.0,-7.035286131440446e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2100524902344,0.0,0.0,9.534946730127558e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085876464844,0.0,0.0,0.0001004080331767,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2045593261719,0.0,0.0,7.416112202918157e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2096252441406,0.0,0.0,0.0001004078876576,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2098388671875,0.0,0.0,0.0004762890457641,282.1763000488281,294.1499938964844,295.8705444335937,293.6390991210937,296.32379150390625,295.92950439453125,282.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160153033211,7.736785434531157e-09,0.0010160075034946,-0.0193205829709768,0.0,1.0,0.0,-0.0086482726037502,60.0,20.76387405395508,0.0,-7.038175198204044e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2100524902344,0.0,0.0,9.534946730127558e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085876464844,0.0,0.0,0.0001004080331767,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2045593261719,0.0,0.0,7.416112202918157e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2096252441406,0.0,0.0,0.0001004078876576,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2098388671875,0.0,0.0,0.0004762890457641,282.1763000488281,294.1499938964844,295.8705444335937,293.6390991210937,296.32379150390625,295.92950439453125,282.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160153033211,7.736785434531157e-09,0.0010160075034946,-0.0193205829709768,0.0,1.0,0.0,-0.0086482726037502,60.0,20.76387405395508,0.0,-7.038175198204044e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.20538330078125,0.0,0.0,9.536987636238337e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20391845703125,0.0,0.0,0.0001004295190796,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.199951171875,0.0,0.0,7.41769908927381e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2049560546875,0.0,0.0,0.0001004293808364,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20513916015625,0.0,0.0,0.000476391025586,282.17022705078125,294.1499938964844,295.8505554199219,293.61163330078125,296.3153686523437,295.9100036621094,282.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762105624919968e-09,0.0010162240359932,-0.0193868950009346,0.0,1.0,0.0,-0.0086608240380883,60.0,20.62575340270996,0.0,-7.041175109634423e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.20538330078125,0.0,0.0,9.536987636238337e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20391845703125,0.0,0.0,0.0001004295190796,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.199951171875,0.0,0.0,7.41769908927381e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2049560546875,0.0,0.0,0.0001004293808364,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20513916015625,0.0,0.0,0.000476391025586,282.17022705078125,294.1499938964844,295.8505554199219,293.61163330078125,296.3153686523437,295.9100036621094,282.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762105624919968e-09,0.0010162240359932,-0.0193868950009346,0.0,1.0,0.0,-0.0086608240380883,60.0,20.62575340270996,0.0,-7.041175109634423e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2008056640625,0.0,0.0,9.539016173221172e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1993713378906,0.0,0.0,0.0001004508667392,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1954345703125,0.0,0.0,7.419275789288804e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20037841796875,0.0,0.0,0.000100450728496,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2005920410156,0.0,0.0,0.0004764923360198,282.16436767578125,294.1499938964844,295.8305358886719,293.5816345214844,296.3067321777344,295.89031982421875,282.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164469713345,7.787260614122715e-09,0.0010164391715079,-0.0194527767598629,0.0,1.0,0.0,-0.0086732953786849,60.0,20.487192153930664,0.0,-7.044156546953674e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2008056640625,0.0,0.0,9.539016173221172e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1993713378906,0.0,0.0,0.0001004508667392,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1954345703125,0.0,0.0,7.419275789288804e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20037841796875,0.0,0.0,0.000100450728496,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2005920410156,0.0,0.0,0.0004764923360198,282.16436767578125,294.1499938964844,295.8305358886719,293.5816345214844,296.3067321777344,295.89031982421875,282.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164469713345,7.787260614122715e-09,0.0010164391715079,-0.0194527767598629,0.0,1.0,0.0,-0.0086732953786849,60.0,20.487192153930664,0.0,-7.044156546953674e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1963195800781,0.0,0.0,9.540955215925352e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1949462890625,0.0,0.0,0.0001004712903522,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1910400390625,0.0,0.0,7.420784095302224e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1959228515625,0.0,0.0,0.000100471152109,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.19610595703125,0.0,0.0,0.0004765892517752,282.1586608886719,294.1499938964844,295.8104553222656,293.5494384765625,296.2978820800781,295.8704833984375,282.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166526772081,7.811313373906614e-09,0.0010166448773816,-0.0195157714188098,0.0,1.0,0.0,-0.0086852191016078,60.0,20.34817314147949,0.0,-7.047007954952278e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1963195800781,0.0,0.0,9.540955215925352e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1949462890625,0.0,0.0,0.0001004712903522,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1910400390625,0.0,0.0,7.420784095302224e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1959228515625,0.0,0.0,0.000100471152109,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.19610595703125,0.0,0.0,0.0004765892517752,282.1586608886719,294.1499938964844,295.8104553222656,293.5494384765625,296.2978820800781,295.8704833984375,282.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166526772081,7.811313373906614e-09,0.0010166448773816,-0.0195157714188098,0.0,1.0,0.0,-0.0086852191016078,60.0,20.34817314147949,0.0,-7.047007954952278e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.19415283203125,0.0,0.0,9.541855979477988e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1927795410156,0.0,0.0,0.0001004807636491,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1889038085937,0.0,0.0,7.421484042424709e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1937561035156,0.0,0.0,0.0001004806326818,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1939392089844,0.0,0.0,0.0004766342171933,282.1559143066406,294.1499938964844,295.8004150390625,293.5325622558594,296.2933654785156,295.8605041503906,282.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748137772,7.822477776642245e-09,0.0010167402215301,-0.0195450093597173,0.0,1.0,0.0,-0.0086907530203461,60.0,20.27846908569336,0.0,-7.048331696068999e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1920166015625,0.0,0.0,9.54270944930613e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1906433105469,0.0,0.0,0.0001004897494567,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1867980957031,0.0,0.0,7.422147609759122e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1916198730469,0.0,0.0,0.0001004896112135,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1918029785156,0.0,0.0,0.0004766768543049,282.1531982421875,294.1499938964844,295.79034423828125,293.5152282714844,296.2887878417969,295.8505249023437,282.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168384760618,7.833055093442454e-09,0.0010168306762352,-0.0195727124810218,0.0,1.0,0.0,-0.0086959972977638,60.0,20.208759307861328,0.0,-7.049585803997618e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1877746582031,0.0,0.0,9.544286149321124e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1864318847656,0.0,0.0,0.000100506353192,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1826477050781,0.0,0.0,7.423373608617112e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1874084472656,0.0,0.0,0.0001005062222247,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1875915527344,0.0,0.0,0.0004767556674778,282.1478881835937,294.1499938964844,295.7702331542969,293.47930908203125,296.279541015625,295.8304748535156,282.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170057648792,7.852598571389535e-09,0.0010169978486374,-0.0196238961070776,0.0,1.0,0.0,-0.0087056858465075,60.0,20.06927490234375,0.0,-7.051903594401665e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1877746582031,0.0,0.0,9.544286149321124e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1864318847656,0.0,0.0,0.000100506353192,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1826477050781,0.0,0.0,7.423373608617112e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1874084472656,0.0,0.0,0.0001005062222247,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1875915527344,0.0,0.0,0.0004767556674778,282.1478881835937,294.1499938964844,295.7702331542969,293.47930908203125,296.279541015625,295.8304748535156,282.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170057648792,7.852598571389535e-09,0.0010169978486374,-0.0196238961070776,0.0,1.0,0.0,-0.0087056858465075,60.0,20.06927490234375,0.0,-7.051903594401665e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1836853027344,0.0,0.0,9.545543434796856e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1823425292969,0.0,0.0,0.0001005195881589,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1785888671875,0.0,0.0,7.424350769724697e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.18328857421875,0.0,0.0,0.0001005194499157,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1834716796875,0.0,0.0,0.0004768184735439,282.1427917480469,294.1499938964844,295.7500915527344,293.4418640136719,296.27008056640625,295.81036376953125,282.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171387111768,7.868152351875324e-09,0.0010171309113502,-0.0196646302938461,0.0,1.0,0.0,-0.0087133962661027,60.0,19.92928123474121,0.0,-7.053748163343698e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1836853027344,0.0,0.0,9.545543434796856e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1823425292969,0.0,0.0,0.0001005195881589,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1785888671875,0.0,0.0,7.424350769724697e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.18328857421875,0.0,0.0,0.0001005194499157,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1834716796875,0.0,0.0,0.0004768184735439,282.1427917480469,294.1499938964844,295.7500915527344,293.4418640136719,296.27008056640625,295.81036376953125,282.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171387111768,7.868152351875324e-09,0.0010171309113502,-0.0196646302938461,0.0,1.0,0.0,-0.0087133962661027,60.0,19.92928123474121,0.0,-7.053748163343698e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.18145751953125,0.0,0.0,9.54604838625528e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1801147460937,0.0,0.0,0.0001005248996079,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1764221191406,0.0,0.0,7.424743671435863e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1810913085937,0.0,0.0,0.0001005247686407,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1812744140625,0.0,0.0,0.0004768437065649,282.1400451660156,294.1499938964844,295.7388000488281,293.4203491210937,296.2646789550781,295.7991027832031,282.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171920293942,7.874385588024781e-09,0.0010171841131523,-0.0196809545159339,0.0,1.0,0.0,-0.0087164863944053,60.0,19.850786209106445,0.0,-7.05448712778889e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1797180175781,0.0,0.0,9.546444925945252e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1783752441406,0.0,0.0,0.0001005290687317,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1746826171875,0.0,0.0,7.425051444442943e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1793518066406,0.0,0.0,0.0001005289450404,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.17950439453125,0.0,0.0,0.0004768634971696,282.13787841796875,294.1499938964844,295.7299194335937,293.4031982421875,296.2604064941406,295.7902526855469,282.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101723393891,7.879276786582068e-09,0.0010172260226681,-0.0196937657892704,0.0,1.0,0.0,-0.0087189115583896,60.0,19.789112091064453,0.0,-7.055067641204006e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1758728027344,0.0,0.0,9.546939691063017e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.174560546875,0.0,0.0,0.0001005342855933,299.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1709289550781,0.0,0.0,7.425436342600733e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1755065917969,0.0,0.0,0.000100534154626,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1756896972656,0.0,0.0,0.0004768882645294,282.1331787109375,294.1499938964844,295.7097473144531,293.3635559082031,296.25054931640625,295.77008056640625,282.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172857437282,7.8853421570102e-09,0.0010172778274863,-0.019709650427103,0.0,1.0,0.0,-0.008721918798983,60.0,19.64906120300293,0.0,-7.05578742099533e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1758728027344,0.0,0.0,9.546939691063017e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.174560546875,0.0,0.0,0.0001005342855933,299.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1709289550781,0.0,0.0,7.425436342600733e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1755065917969,0.0,0.0,0.000100534154626,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1756896972656,0.0,0.0,0.0004768882645294,282.1331787109375,294.1499938964844,295.7097473144531,293.3635559082031,296.25054931640625,295.77008056640625,282.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172857437282,7.8853421570102e-09,0.0010172778274863,-0.019709650427103,0.0,1.0,0.0,-0.008721918798983,60.0,19.64906120300293,0.0,-7.05578742099533e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1740417480469,0.0,0.0,9.546960063744336e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1727294921875,0.0,0.0,0.0001005344893201,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1690979003906,0.0,0.0,7.425451622111723e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.17364501953125,0.0,0.0,0.0001005343656288,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.173828125,0.0,0.0,0.0004768892831634,282.13092041015625,294.1499938964844,295.6996459960937,293.3434143066406,296.2455139160156,295.7599792480469,282.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172872571274,7.885542885333052e-09,0.0010172794573009,-0.0197101756930351,0.0,1.0,0.0,-0.0087220165878534,60.0,19.579214096069336,0.0,-7.05581086890561e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1722106933594,0.0,0.0,9.546885848976672e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1709289550781,0.0,0.0,0.0001005337107926,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1673278808594,0.0,0.0,7.42539341445081e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1718444824219,0.0,0.0,0.0001005335798254,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1720275878906,0.0,0.0,0.000476885586977,282.12872314453125,294.1499938964844,295.6895446777344,293.3231506347656,296.2404479980469,295.7499084472656,282.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172786423936,7.884565889071382e-09,0.0010172707261517,-0.0197076182812452,0.0,1.0,0.0,-0.008721531368792,60.0,19.509557723999023,0.0,-7.055695050439682e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.16864013671875,0.0,0.0,9.546501678414644e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1673583984375,0.0,0.0,0.0001005296580842,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.163818359375,0.0,0.0,7.425094372592866e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.16827392578125,0.0,0.0,0.0001005295343929,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.16845703125,0.0,0.0,0.0004768664075527,282.1244506835937,294.1499938964844,295.6693725585937,293.2822570800781,296.2301940917969,295.729736328125,282.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172370821237,7.879678243227772e-09,0.0010172291658818,-0.0196948181837797,0.0,1.0,0.0,-0.0087191089987754,60.0,19.370615005493164,0.0,-7.055115247567302e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.16864013671875,0.0,0.0,9.546501678414644e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1673583984375,0.0,0.0,0.0001005296580842,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.163818359375,0.0,0.0,7.425094372592866e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.16827392578125,0.0,0.0,0.0001005295343929,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.16845703125,0.0,0.0,0.0004768664075527,282.1244506835937,294.1499938964844,295.6693725585937,293.2822570800781,296.2301940917969,295.729736328125,282.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172370821237,7.879678243227772e-09,0.0010172291658818,-0.0196948181837797,0.0,1.0,0.0,-0.0087191089987754,60.0,19.370615005493164,0.0,-7.055115247567302e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.16522216796875,0.0,0.0,9.545506327413024e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1639404296875,0.0,0.0,0.0001005191734293,299.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1604309082031,0.0,0.0,7.424320210702717e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.16485595703125,0.0,0.0,0.000100519049738,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1650390625,0.0,0.0,0.0004768166982103,282.120361328125,294.1499938964844,295.649169921875,293.2411499023437,296.2197570800781,295.7096252441406,282.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171302128583,7.867176243792073e-09,0.0010171224130317,-0.0196620747447013,0.0,1.0,0.0,-0.0087129119783639,60.0,19.232397079467773,0.0,-7.05363234487777e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.16522216796875,0.0,0.0,9.545506327413024e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1639404296875,0.0,0.0,0.0001005191734293,299.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1604309082031,0.0,0.0,7.424320210702717e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.16485595703125,0.0,0.0,0.000100519049738,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1650390625,0.0,0.0,0.0004768166982103,282.120361328125,294.1499938964844,295.649169921875,293.2411499023437,296.2197570800781,295.7096252441406,282.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171302128583,7.867176243792073e-09,0.0010171224130317,-0.0196620747447013,0.0,1.0,0.0,-0.0087129119783639,60.0,19.232397079467773,0.0,-7.05363234487777e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.16192626953125,0.0,0.0,9.543949272483589e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1606750488281,0.0,0.0,0.0001005027661449,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571960449219,0.0,0.0,7.423108036164194e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1615600585937,0.0,0.0,0.0001005026424536,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1617431640625,0.0,0.0,0.0004767389036715,282.1164855957031,294.1499938964844,295.6289978027344,293.2000427246094,296.2091369628906,295.68951416015625,282.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169633897021,7.847670957517039e-09,0.0010169554734602,-0.0196109898388385,0.0,1.0,0.0,-0.0087032420560717,60.0,19.09524154663086,0.0,-7.051318817730134e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.16192626953125,0.0,0.0,9.543949272483589e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1606750488281,0.0,0.0,0.0001005027661449,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571960449219,0.0,0.0,7.423108036164194e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1615600585937,0.0,0.0,0.0001005026424536,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1617431640625,0.0,0.0,0.0004767389036715,282.1164855957031,294.1499938964844,295.6289978027344,293.2000427246094,296.2091369628906,295.68951416015625,282.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169633897021,7.847670957517039e-09,0.0010169554734602,-0.0196109898388385,0.0,1.0,0.0,-0.0087032420560717,60.0,19.09524154663086,0.0,-7.051318817730134e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
