time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785980,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1587829589844,0.0,0.0,9.541823237668724e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15753173828125,0.0,0.0,0.0001004803780233,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15411376953125,0.0,0.0,7.42145421099849e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1584167480469,0.0,0.0,0.000100480254332,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1585693359375,0.0,0.0,0.0004766327328979,282.1128234863281,294.1499938964844,295.6088256835937,293.1591796875,296.1983337402344,295.6694641113281,282.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167359141632,7.821086889236994e-09,0.0010167281143367,-0.0195413678884506,0.0,1.0,0.0,-0.0086900629103183,60.0,18.959428787231445,0.0,-7.048166850154304e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1587829589844,0.0,0.0,9.541823237668724e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15753173828125,0.0,0.0,0.0001004803780233,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15411376953125,0.0,0.0,7.42145421099849e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1584167480469,0.0,0.0,0.000100480254332,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1585693359375,0.0,0.0,0.0004766327328979,282.1128234863281,294.1499938964844,295.6088256835937,293.1591796875,296.1983337402344,295.6694641113281,282.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167359141632,7.821086889236994e-09,0.0010167281143367,-0.0195413678884506,0.0,1.0,0.0,-0.0086900629103183,60.0,18.959428787231445,0.0,-7.048166850154304e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1572570800781,0.0,0.0,9.540486644254996e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1560363769531,0.0,0.0,0.0001004662990453,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1526184082031,0.0,0.0,7.420414476655424e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1568908691406,0.0,0.0,0.000100466175354,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1570739746094,0.0,0.0,0.0004765659687109,282.111083984375,294.1499938964844,295.5987548828125,293.138916015625,296.19287109375,295.6594543457031,282.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165923740714,7.804379364984015e-09,0.0010165845742449,-0.0194976106286048,0.0,1.0,0.0,-0.008681776933372,60.0,18.892318725585938,0.0,-7.046185857007006e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.15576171875,0.0,0.0,9.538921585772188e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.154541015625,0.0,0.0,0.0001004498117254,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1511535644531,0.0,0.0,7.41919648135081e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1554260253906,0.0,0.0,0.00010044969531,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.15557861328125,0.0,0.0,0.0004764877958223,282.109375,294.1499938964844,295.58868408203125,293.11883544921875,296.1873474121094,295.64947509765625,282.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164255509153,7.784832334323255e-09,0.0010164177510887,-0.0194464176893234,0.0,1.0,0.0,-0.0086720874533057,60.0,18.82518577575684,0.0,-7.04386877714569e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.15283203125,0.0,0.0,9.535632125334814e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1516418457031,0.0,0.0,0.0001004151708912,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1482849121094,0.0,0.0,7.416637527057901e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1524963378906,0.0,0.0,0.0001004150471999,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15264892578125,0.0,0.0,0.0004763235046993,282.1060485839844,294.1499938964844,295.56854248046875,293.07928466796875,296.1763000488281,295.6295166015625,282.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160763049498,7.743750529698445e-09,0.0010160686215385,-0.0193388219922781,0.0,1.0,0.0,-0.0086517324671149,60.0,18.691558837890625,0.0,-7.039000138320263e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.15283203125,0.0,0.0,9.535632125334814e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1516418457031,0.0,0.0,0.0001004151708912,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1482849121094,0.0,0.0,7.416637527057901e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1524963378906,0.0,0.0,0.0001004150471999,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15264892578125,0.0,0.0,0.0004763235046993,282.1060485839844,294.1499938964844,295.56854248046875,293.07928466796875,296.1763000488281,295.6295166015625,282.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160763049498,7.743750529698445e-09,0.0010160686215385,-0.0193388219922781,0.0,1.0,0.0,-0.0086517324671149,60.0,18.691558837890625,0.0,-7.039000138320263e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1500244140625,0.0,0.0,9.531762771075591e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1488342285156,0.0,0.0,0.0001003744255285,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1455383300781,0.0,0.0,7.413628190988675e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1496887207031,0.0,0.0,0.0001003743091132,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1498413085937,0.0,0.0,0.0004761302552651,282.1028747558594,294.1499938964844,295.5484619140625,293.04071044921875,296.1650695800781,295.609619140625,282.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156633798033,7.695451387235153e-09,0.001015655696392,-0.0192123241722583,0.0,1.0,0.0,-0.0086277890950441,60.0,18.560726165771484,0.0,-7.033278137669188e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1500244140625,0.0,0.0,9.531762771075591e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1488342285156,0.0,0.0,0.0001003744255285,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1455383300781,0.0,0.0,7.413628190988675e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1496887207031,0.0,0.0,0.0001003743091132,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1498413085937,0.0,0.0,0.0004761302552651,282.1028747558594,294.1499938964844,295.5484619140625,293.04071044921875,296.1650695800781,295.609619140625,282.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156633798033,7.695451387235153e-09,0.001015655696392,-0.0192123241722583,0.0,1.0,0.0,-0.0086277890950441,60.0,18.560726165771484,0.0,-7.033278137669188e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1483154296875,0.0,0.0,9.528952068649232e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1471252441406,0.0,0.0,0.000100344819657,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.14385986328125,0.0,0.0,7.411441765725613e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1479797363281,0.0,0.0,0.0001003447032417,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.14813232421875,0.0,0.0,0.000475989858387,282.1009826660156,294.1499938964844,295.5356140136719,293.0166931152344,296.1578063964844,295.596923828125,282.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153617477044,7.660368339656998e-09,0.0010153540642932,-0.0191204417496919,0.0,1.0,0.0,-0.00861038826406,60.0,18.47884750366211,0.0,-7.029123594293196e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1473388671875,0.0,0.0,9.527338261250408e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.14617919921875,0.0,0.0,0.00010032782302,299.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1429138183594,0.0,0.0,7.410186663037166e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1470031738281,0.0,0.0,0.0001003277066047,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.14715576171875,0.0,0.0,0.0004759092407766,282.09991455078125,294.1499938964844,295.52838134765625,293.0034484863281,296.1537170410156,295.5898132324219,282.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151913156732,7.640228005811878e-09,0.001015183632262,-0.0190676916390657,0.0,1.0,0.0,-0.0086004137992858,60.0,18.432790756225582,0.0,-7.026739012871985e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1448059082031,0.0,0.0,9.522345499135554e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1436462402344,0.0,0.0,0.0001002752396743,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1404113769531,0.0,0.0,7.406302756862715e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1444702148437,0.0,0.0,0.000100275123259,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1446228027344,0.0,0.0,0.0004756598500534,282.0971374511719,294.1499938964844,295.50836181640625,292.9676818847656,296.1421813964844,295.570068359375,282.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146583663299,7.577923177848334e-09,0.001014650799334,-0.018904510885477,0.0,1.0,0.0,-0.0085695255547761,60.0,18.30801582336425,0.0,-7.019365000360267e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1448059082031,0.0,0.0,9.522345499135554e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1436462402344,0.0,0.0,0.0001002752396743,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1404113769531,0.0,0.0,7.406302756862715e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1444702148437,0.0,0.0,0.000100275123259,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1446228027344,0.0,0.0,0.0004756598500534,282.0971374511719,294.1499938964844,295.50836181640625,292.9676818847656,296.1421813964844,295.570068359375,282.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146583663299,7.577923177848334e-09,0.001014650799334,-0.018904510885477,0.0,1.0,0.0,-0.0085695255547761,60.0,18.30801582336425,0.0,-7.019365000360267e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1435852050781,0.0,0.0,9.519627928966656e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1424255371094,0.0,0.0,0.000100246623333,299.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13922119140625,0.0,0.0,7.404188363580033e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.14324951171875,0.0,0.0,0.0001002465069177,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1434020996094,0.0,0.0,0.0004755241097882,282.0958557128906,294.1499938964844,295.49835205078125,292.950439453125,296.1363525390625,295.56024169921875,282.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143660474568,7.544015190319442e-09,0.0010143584804609,-0.018815703690052,0.0,1.0,0.0,-0.0085527040064334,60.0,18.247453689575195,0.0,-7.015353276074165e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.14239501953125,0.0,0.0,9.5168077677954e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1412658691406,0.0,0.0,0.000100216922874,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1380920410156,0.0,0.0,7.401994662359357e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1420593261719,0.0,0.0,0.0001002168064587,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1422119140625,0.0,0.0,0.0004753832472488,282.0946044921875,294.1499938964844,295.4883728027344,292.9336853027344,296.1305236816406,295.5504150390625,282.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140651138499,7.50883266675828e-09,0.0010140576632693,-0.0187235586345195,0.0,1.0,0.0,-0.008535262197256,60.0,18.187610626220703,0.0,-7.011192337813554e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1401062011719,0.0,0.0,9.510864038020372e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.13897705078125,0.0,0.0,0.0001001543205347,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1358337402344,0.0,0.0,7.397371518891305e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1397705078125,0.0,0.0,0.0001001542113954,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1399230957031,0.0,0.0,0.0004750863299705,282.0921936035156,294.1499938964844,295.4684143066406,292.9017028808594,296.11871337890625,295.5308532714844,282.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134340263903,7.434685311835665e-09,0.0010134265758097,-0.0185293555259704,0.0,1.0,0.0,-0.0084985196590423,60.0,18.069934844970703,0.0,-7.002426372082482e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1401062011719,0.0,0.0,9.510864038020372e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.13897705078125,0.0,0.0,0.0001001543205347,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1358337402344,0.0,0.0,7.397371518891305e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1397705078125,0.0,0.0,0.0001001542113954,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1399230957031,0.0,0.0,0.0004750863299705,282.0921936035156,294.1499938964844,295.4684143066406,292.9017028808594,296.11871337890625,295.5308532714844,282.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134340263903,7.434685311835665e-09,0.0010134265758097,-0.0185293555259704,0.0,1.0,0.0,-0.0084985196590423,60.0,18.069934844970703,0.0,-7.002426372082482e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.137939453125,0.0,0.0,9.504392073722556e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1368408203125,0.0,0.0,0.0001000861666398,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1337280273437,0.0,0.0,7.392337283818051e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1376342773437,0.0,0.0,0.0001000860575004,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1377868652344,0.0,0.0,0.0004747630737256,282.0899658203125,294.1499938964844,295.4485168457031,292.8720092773437,296.1067810058594,295.51141357421875,282.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127431014552,7.353961439804379e-09,0.0010127357672899,-0.0183179266750812,0.0,1.0,0.0,-0.0084584988653659,60.0,17.95748519897461,0.0,-6.99288946748311e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.137939453125,0.0,0.0,9.504392073722556e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1368408203125,0.0,0.0,0.0001000861666398,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1337280273437,0.0,0.0,7.392337283818051e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1376342773437,0.0,0.0,0.0001000860575004,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1377868652344,0.0,0.0,0.0004747630737256,282.0899658203125,294.1499938964844,295.4485168457031,292.8720092773437,296.1067810058594,295.51141357421875,282.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127431014552,7.353961439804379e-09,0.0010127357672899,-0.0183179266750812,0.0,1.0,0.0,-0.0084584988653659,60.0,17.95748519897461,0.0,-6.99288946748311e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.13592529296875,0.0,0.0,9.497527207713574e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.13482666015625,0.0,0.0,0.0001000138727249,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1317749023437,0.0,0.0,7.386998186120763e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1356201171875,0.0,0.0,0.0001000137708615,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1357421875,0.0,0.0,0.0004744201723951,282.08795166015625,294.1499938964844,295.4286804199219,292.8448486328125,296.0947265625,295.4920349121094,282.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120109654963,7.268342816502127e-09,0.0010120037477463,-0.0180936753749847,0.0,1.0,0.0,-0.0084160538390278,60.0,17.84986114501953,0.0,-6.982781286524188e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.13592529296875,0.0,0.0,9.497527207713574e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.13482666015625,0.0,0.0,0.0001000138727249,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1317749023437,0.0,0.0,7.386998186120763e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1356201171875,0.0,0.0,0.0001000137708615,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1357421875,0.0,0.0,0.0004744201723951,282.08795166015625,294.1499938964844,295.4286804199219,292.8448486328125,296.0947265625,295.4920349121094,282.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120109654963,7.268342816502127e-09,0.0010120037477463,-0.0180936753749847,0.0,1.0,0.0,-0.0084160538390278,60.0,17.84986114501953,0.0,-6.982781286524188e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.134033203125,0.0,0.0,9.490283264312892e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1329345703125,0.0,0.0,9.993758430937304e-05,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1299133300781,0.0,0.0,7.381362956948578e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1337280273437,0.0,0.0,9.993748244596644e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.13385009765625,0.0,0.0,0.0004740583244711,282.0860900878906,294.1499938964844,295.4089050292969,292.8204345703125,296.08251953125,295.4727783203125,282.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112383170053,7.177995087204181e-09,0.0010112312156707,-0.0178570374846458,0.0,1.0,0.0,-0.008371265605092,60.0,17.74776840209961,0.0,-6.972123145487785e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.134033203125,0.0,0.0,9.490283264312892e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1329345703125,0.0,0.0,9.993758430937304e-05,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1299133300781,0.0,0.0,7.381362956948578e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1337280273437,0.0,0.0,9.993748244596644e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.13385009765625,0.0,0.0,0.0004740583244711,282.0860900878906,294.1499938964844,295.4089050292969,292.8204345703125,296.08251953125,295.4727783203125,282.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112383170053,7.177995087204181e-09,0.0010112312156707,-0.0178570374846458,0.0,1.0,0.0,-0.008371265605092,60.0,17.74776840209961,0.0,-6.972123145487785e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1331481933594,0.0,0.0,9.486528870183976e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1320495605469,0.0,0.0,9.989804675569758e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1290588378906,0.0,0.0,7.378442387562245e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1328430175781,0.0,0.0,9.989793761633337e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1329650878906,0.0,0.0,0.0004738707793876,282.08526611328125,294.1499938964844,295.3990478515625,292.8093566894531,296.0763854980469,295.4632263183594,282.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108355199918,7.1311698768283804e-09,0.0010108283022418,-0.0177343916147947,0.0,1.0,0.0,-0.0083480393514037,60.0,17.69965362548828,0.0,-6.966602938973665e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1322937011719,0.0,0.0,9.482708264840768e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1311950683594,0.0,0.0,9.985781798604876e-05,299.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.12823486328125,0.0,0.0,7.375470886472613e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1319885253906,0.0,0.0,9.985770884668456e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1321105957031,0.0,0.0,0.0004736799746751,282.08447265625,294.1499938964844,295.3891906738281,292.799072265625,296.0701904296875,295.45367431640625,282.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104280663654,7.083528874574084e-09,0.0010104209650307,-0.0176096074283123,0.0,1.0,0.0,-0.008324421942234,60.0,17.6528377532959,0.0,-6.960987519732953e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1306457519531,0.0,0.0,9.474879334447904e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12957763671875,0.0,0.0,9.977537411032245e-05,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.12664794921875,0.0,0.0,7.369381637545303e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1303405761719,0.0,0.0,9.977526497095825e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1304931640625,0.0,0.0,0.0004732889065053,282.0829772949219,294.1499938964844,295.3695678710937,292.7809753417969,296.0577697753906,295.43463134765625,282.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095956968143,6.985905631751166e-09,0.001009588711895,-0.0173539016395807,0.0,1.0,0.0,-0.0082760388031601,60.0,17.562427520751953,0.0,-6.949488806640147e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1306457519531,0.0,0.0,9.474879334447904e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12957763671875,0.0,0.0,9.977537411032245e-05,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.12664794921875,0.0,0.0,7.369381637545303e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1303405761719,0.0,0.0,9.977526497095825e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1304931640625,0.0,0.0,0.0004732889065053,282.0829772949219,294.1499938964844,295.3695678710937,292.7809753417969,296.0577697753906,295.43463134765625,282.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095956968143,6.985905631751166e-09,0.001009588711895,-0.0173539016395807,0.0,1.0,0.0,-0.0082760388031601,60.0,17.562427520751953,0.0,-6.949488806640147e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.129150390625,0.0,0.0,9.466803021496162e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1280822753906,0.0,0.0,9.969031088985504e-05,299.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12518310546875,0.0,0.0,7.363099575741217e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1288452148437,0.0,0.0,9.969020902644844e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12896728515625,0.0,0.0,0.0004728854692075,282.0816955566406,294.1499938964844,295.3500061035156,292.7663879394531,296.04522705078125,295.41571044921875,282.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087342234328,6.885189307581641e-09,0.0010087273549288,-0.0170900952070951,0.0,1.0,0.0,-0.0082261087372899,60.0,17.479476928710938,0.0,-6.937636243264933e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.129150390625,0.0,0.0,9.466803021496162e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1280822753906,0.0,0.0,9.969031088985504e-05,299.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12518310546875,0.0,0.0,7.363099575741217e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1288452148437,0.0,0.0,9.969020902644844e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12896728515625,0.0,0.0,0.0004728854692075,282.0816955566406,294.1499938964844,295.3500061035156,292.7663879394531,296.04522705078125,295.41571044921875,282.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087342234328,6.885189307581641e-09,0.0010087273549288,-0.0170900952070951,0.0,1.0,0.0,-0.0082261087372899,60.0,17.479476928710938,0.0,-6.937636243264933e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1281433105469,0.0,0.0,9.460380533710122e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1271057128906,0.0,0.0,9.96226808638312e-05,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.12420654296875,0.0,0.0,7.358103903243318e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1278381347656,0.0,0.0,9.96225790004246e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.12799072265625,0.0,0.0,0.0004725646867882,282.08087158203125,294.1499938964844,295.3360900878906,292.75738525390625,296.0361022949219,295.4022521972656,282.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080481879413,6.805110253083057e-09,0.0010080413194373,-0.0168803408741951,0.0,1.0,0.0,-0.0081864036619663,60.0,17.423198699951172,0.0,-6.928219420387904e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.12774658203125,0.0,0.0,9.457857959205283e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.126708984375,0.0,0.0,9.95961163425818e-05,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.12384033203125,0.0,0.0,7.356141577474773e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12744140625,0.0,0.0,9.95960144791752e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1275939941406,0.0,0.0,0.0004724386672023,282.08056640625,294.1499938964844,295.3307800292969,292.7540283203125,296.0325622558594,295.3970031738281,282.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077806655317,6.773659411152266e-09,0.0010077737970277,-0.0167979579418897,0.0,1.0,0.0,-0.0081708189100027,60.0,17.40131378173828,0.0,-6.92452317707648e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1264953613281,0.0,0.0,9.447751654079184e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1254577636719,0.0,0.0,9.948969091055916e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12261962890625,0.0,0.0,7.34828136046417e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1261901855469,0.0,0.0,9.948958904715256e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1263427734375,0.0,0.0,0.0004719338903669,282.0796203613281,294.1499938964844,295.3121032714844,292.7424011230469,296.01983642578125,295.378662109375,282.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067031253129,6.647663752801236e-09,0.0010066964896395,-0.0164679251611232,0.0,1.0,0.0,-0.0081083578988909,60.0,17.32564353942871,-0.0,-6.909723282433333e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1264953613281,0.0,0.0,9.447751654079184e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1254577636719,0.0,0.0,9.948969091055916e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12261962890625,0.0,0.0,7.34828136046417e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1261901855469,0.0,0.0,9.948958904715256e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1263427734375,0.0,0.0,0.0004719338903669,282.0796203613281,294.1499938964844,295.3121032714844,292.7424011230469,296.01983642578125,295.378662109375,282.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067031253129,6.647663752801236e-09,0.0010066964896395,-0.0164679251611232,0.0,1.0,0.0,-0.0081083578988909,60.0,17.32564353942871,-0.0,-6.909723282433333e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1259155273437,0.0,0.0,9.442355076316744e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1249084472656,0.0,0.0,9.943285112967716e-05,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1221008300781,0.0,0.0,7.344083132920787e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1256408691406,0.0,0.0,9.943275654222816e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1257629394531,0.0,0.0,0.0004716642724815,282.0792236328125,294.1499938964844,295.302978515625,292.7368469238281,296.013427734375,295.3696594238281,282.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100612512324,6.580374467546335e-09,0.001006118603982,-0.0162916686385869,0.0,1.0,0.0,-0.0080749867483973,60.0,17.288745880126953,-0.0,-6.901826310468095e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1253967285156,0.0,0.0,9.436883556190878e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1243896484375,0.0,0.0,9.937523282133044e-05,299.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12158203125,0.0,0.0,7.339827425312251e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1250915527344,0.0,0.0,9.937513823388144e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.125244140625,0.0,0.0,0.0004713909875135,282.078857421875,294.1499938964844,295.2939453125,292.7314758300781,296.0069885253906,295.3607788085937,282.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055417660623,6.512163253091785e-09,0.0010055352468043,-0.0161129925400018,0.0,1.0,0.0,-0.0080411713570356,60.0,17.252197265625,-0.0,-6.893825599263438e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1243896484375,0.0,0.0,9.425797179574148e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1233825683594,0.0,0.0,9.925848280545324e-05,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1206359863281,0.0,0.0,7.33120396034792e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1241149902344,0.0,0.0,9.925838821800426e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1242370605469,0.0,0.0,0.0004708371998276,282.0782775878906,294.1499938964844,295.2762756347656,292.72125244140625,295.9941101074219,295.3432006835937,282.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043622460216,6.3739569178267175e-09,0.0010043558431789,-0.0157509613782167,0.0,1.0,0.0,-0.0079726688563823,60.0,17.180110931396484,-0.0,-6.87762806705905e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1243896484375,0.0,0.0,9.425797179574148e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1233825683594,0.0,0.0,9.925848280545324e-05,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1206359863281,0.0,0.0,7.33120396034792e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1241149902344,0.0,0.0,9.925838821800426e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1242370605469,0.0,0.0,0.0004708371998276,282.0782775878906,294.1499938964844,295.2762756347656,292.72125244140625,295.9941101074219,295.3432006835937,282.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043622460216,6.3739569178267175e-09,0.0010043558431789,-0.0157509613782167,0.0,1.0,0.0,-0.0079726688563823,60.0,17.180110931396484,-0.0,-6.87762806705905e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.12353515625,0.0,0.0,9.41492835409008e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1225280761719,0.0,0.0,9.914402471622452e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11981201171875,0.0,0.0,7.322750025196001e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12322998046875,0.0,0.0,9.914393012877554e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1233825683594,0.0,0.0,0.0004702942969743,282.0778503417969,294.1499938964844,295.2590637207031,292.71160888671875,295.98114013671875,295.3260803222656,282.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032029822468,6.238459970830945e-09,0.0010031966958194,-0.0153960241004824,0.0,1.0,0.0,-0.0079054944217205,60.0,17.1104793548584,-0.0,-6.861767332111415e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.12353515625,0.0,0.0,9.41492835409008e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1225280761719,0.0,0.0,9.914402471622452e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11981201171875,0.0,0.0,7.322750025196001e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12322998046875,0.0,0.0,9.914393012877554e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1233825683594,0.0,0.0,0.0004702942969743,282.0778503417969,294.1499938964844,295.2590637207031,292.71160888671875,295.98114013671875,295.3260803222656,282.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032029822468,6.238459970830945e-09,0.0010031966958194,-0.0153960241004824,0.0,1.0,0.0,-0.0079054944217205,60.0,17.1104793548584,-0.0,-6.861767332111415e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.122802734375,0.0,0.0,9.404780576005578e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.121826171875,0.0,0.0,9.9037162726745e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.119140625,0.0,0.0,7.314857066376135e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1225280761719,0.0,0.0,9.903706813929604e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1226501464844,0.0,0.0,0.000469787424663,282.0776062011719,294.1499938964844,295.2422180175781,292.7025756835937,295.9681091308594,295.30938720703125,282.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021206689998,6.1119527217101685e-09,0.0010021144989877,-0.0150646306574344,0.0,1.0,0.0,-0.0078427772969007,60.0,17.043819427490234,-0.0,-6.84697525343836e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
