time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788320,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.122802734375,0.0,0.0,9.404780576005578e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.121826171875,0.0,0.0,9.9037162726745e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.119140625,0.0,0.0,7.314857066376135e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1225280761719,0.0,0.0,9.903706813929604e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1226501464844,0.0,0.0,0.000469787424663,282.0776062011719,294.1499938964844,295.2422180175781,292.7025756835937,295.9681091308594,295.30938720703125,282.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021206689998,6.1119527217101685e-09,0.0010021144989877,-0.0150646306574344,0.0,1.0,0.0,-0.0078427772969007,60.0,17.043819427490234,-0.0,-6.84697525343836e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.12225341796875,0.0,0.0,9.396045788889752e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.12127685546875,0.0,0.0,9.89451800705865e-05,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1186218261719,0.0,0.0,7.30806277715601e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1219787597656,0.0,0.0,9.894508548313752e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1221008300781,0.0,0.0,0.0004693511000368,282.07763671875,294.1499938964844,295.2257385253906,292.694091796875,295.9550476074219,295.2931213378906,282.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.003044283886538e-09,0.0010011825943365,-0.0147793339565396,0.0,1.0,0.0,-0.0077887834049761,60.0,16.98153305053711,-0.0,-6.83425369629731e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.12225341796875,0.0,0.0,9.396045788889752e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.12127685546875,0.0,0.0,9.89451800705865e-05,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1186218261719,0.0,0.0,7.30806277715601e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1219787597656,0.0,0.0,9.894508548313752e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1221008300781,0.0,0.0,0.0004693511000368,282.07763671875,294.1499938964844,295.2257385253906,292.694091796875,295.9550476074219,295.2931213378906,282.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.003044283886538e-09,0.0010011825943365,-0.0147793339565396,0.0,1.0,0.0,-0.0077887834049761,60.0,16.98153305053711,-0.0,-6.83425369629731e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1220092773437,0.0,0.0,9.392201900482178e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210327148437,0.0,0.0,9.89046966424212e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1183776855469,0.0,0.0,7.305073086172342e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1217346191406,0.0,0.0,9.89046020549722e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1218566894531,0.0,0.0,0.0004691591020673,282.0776672363281,294.1499938964844,295.2176208496094,292.6900329589844,295.948486328125,295.28497314453125,282.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000780146569,5.9551172881811e-09,0.0010007742093876,-0.0146537814289331,0.0,1.0,0.0,-0.0077650309540331,60.0,16.951419830322266,-0.0,-6.828658882795935e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12176513671875,0.0,0.0,9.388545004185288e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1208190917969,0.0,0.0,9.886619227472691e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1181640625,0.0,0.0,7.302228914340958e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1214904785156,0.0,0.0,9.886609768727794e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1216125488281,0.0,0.0,0.0004689764464274,282.07769775390625,294.1499938964844,295.2095947265625,292.6860656738281,295.9419250488281,295.2768859863281,282.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003907373175,5.909522204916584e-09,0.001000384800136,-0.0145343383774161,0.0,1.0,0.0,-0.0077424300834536,60.0,16.92177391052246,-0.0,-6.823339049333299e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1213684082031,0.0,0.0,9.382636926602572e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1204528808594,0.0,0.0,9.880396828521044e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1178283691406,0.0,0.0,7.29763341951184e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12109375,0.0,0.0,9.880388097371906e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1212463378906,0.0,0.0,0.0004686813335865,282.07794189453125,294.1499938964844,295.1936950683594,292.67852783203125,295.9288024902344,295.2608642578125,282.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997583692893,5.835834926415373e-09,0.0009997525485232,-0.0143413050100207,0.0,1.0,0.0,-0.007705888710916,60.0,16.865652084350586,-0.0,-6.81474503494428e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1213684082031,0.0,0.0,9.382636926602572e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1204528808594,0.0,0.0,9.880396828521044e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1178283691406,0.0,0.0,7.29763341951184e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12109375,0.0,0.0,9.880388097371906e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1212463378906,0.0,0.0,0.0004686813335865,282.07794189453125,294.1499938964844,295.1936950683594,292.67852783203125,295.9288024902344,295.2608642578125,282.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997583692893,5.835834926415373e-09,0.0009997525485232,-0.0143413050100207,0.0,1.0,0.0,-0.007705888710916,60.0,16.865652084350586,-0.0,-6.81474503494428e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1211242675781,0.0,0.0,9.378842514706776e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1202087402344,0.0,0.0,9.876400872599334e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1176147460937,0.0,0.0,7.294681563507766e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.120849609375,0.0,0.0,9.876392141450197e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1209716796875,0.0,0.0,0.0004684917803388,282.0783386230469,294.1499938964844,295.17803955078125,292.6714172363281,295.9156188964844,295.2450561523437,282.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993532439693,5.788487023039579e-09,0.0009993474232032,-0.0142172696068882,0.0,1.0,0.0,-0.0076824156567454,60.0,16.81412696838379,-0.0,-6.809226249515632e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1211242675781,0.0,0.0,9.378842514706776e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1202087402344,0.0,0.0,9.876400872599334e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1176147460937,0.0,0.0,7.294681563507766e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.120849609375,0.0,0.0,9.876392141450197e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1209716796875,0.0,0.0,0.0004684917803388,282.0783386230469,294.1499938964844,295.17803955078125,292.6714172363281,295.9156188964844,295.2450561523437,282.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993532439693,5.788487023039579e-09,0.0009993474232032,-0.0142172696068882,0.0,1.0,0.0,-0.0076824156567454,60.0,16.81412696838379,-0.0,-6.809226249515632e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1209716796875,0.0,0.0,9.377024980494753e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1200561523437,0.0,0.0,9.874486568151042e-05,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1175231933594,0.0,0.0,7.29326784494333e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1207275390625,0.0,0.0,9.874477837001903e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.120849609375,0.0,0.0,0.0004684010345954,282.0787353515625,294.1499938964844,295.1656494140625,292.6659851074219,295.9050598144531,295.2324523925781,282.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991591796278,5.765788291256513e-09,0.0009991534752771,-0.0141578055918216,0.0,1.0,0.0,-0.0076711634173989,60.0,16.775449752807617,-0.0,-6.806580898910397e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210021972656,0.0,0.0,9.377390961162746e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1200866699219,0.0,0.0,9.874872193904594e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1175537109375,0.0,0.0,7.293552334886044e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1207275390625,0.0,0.0,9.874863462755457e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.120849609375,0.0,0.0,0.0004684193118009,282.07891845703125,294.1499938964844,295.1625671386719,292.6646423339844,295.9023742675781,295.2293395996094,282.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991980623453,5.770335320676168e-09,0.0009991923579946,-0.014169717207551,0.0,1.0,0.0,-0.0076734172180294,60.0,16.76767349243164,-0.0,-6.807110963791274e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210021972656,0.0,0.0,9.378292452311145e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1201171875,0.0,0.0,9.875820978777484e-05,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1176147460937,0.0,0.0,7.294253737200052e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1207580566406,0.0,0.0,9.875812247628346e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1208801269531,0.0,0.0,0.0004684643354266,282.07965087890625,294.1499938964844,295.1472473144531,292.6582336425781,295.8891296386719,295.2136535644531,282.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992936393246,5.7814988352333785e-09,0.0009992878185585,-0.014198962599039,0.0,1.0,0.0,-0.0076789520680904,60.0,16.726282119750977,-0.0,-6.808411967540452e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210021972656,0.0,0.0,9.378292452311145e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1201171875,0.0,0.0,9.875820978777484e-05,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1176147460937,0.0,0.0,7.294253737200052e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1207580566406,0.0,0.0,9.875812247628346e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1208801269531,0.0,0.0,0.0004684643354266,282.07965087890625,294.1499938964844,295.1472473144531,292.6582336425781,295.8891296386719,295.2136535644531,282.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992936393246,5.7814988352333785e-09,0.0009992878185585,-0.014198962599039,0.0,1.0,0.0,-0.0076789520680904,60.0,16.726282119750977,-0.0,-6.808411967540452e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210327148437,0.0,0.0,9.378940012538806e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1201171875,0.0,0.0,9.876502736005932e-05,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1176452636719,0.0,0.0,7.294756505871192e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1207580566406,0.0,0.0,9.876494004856796e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1208801269531,0.0,0.0,0.0004684966697823,282.0800476074219,294.1499938964844,295.1396484375,292.6551208496094,295.8824768066406,295.205810546875,282.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993641870096,5.789530188593517e-09,0.0009993584826588,-0.0142199993133544,0.0,1.0,0.0,-0.0076829432509839,60.0,16.705995559692383,-0.0,-6.809347752323447e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.12109375,0.0,0.0,9.38090670388192e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1202087402344,0.0,0.0,9.878573473542927e-05,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1177062988281,0.0,0.0,7.296286639757454e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1208190917969,0.0,0.0,9.878564742393792e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1209411621094,0.0,0.0,0.0004685949534177,282.0804748535156,294.1499938964844,295.1320495605469,292.652099609375,295.8758239746094,295.1979675292969,282.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995732689276,5.814003056769934e-09,0.0009995674481615,-0.014284111559391,0.0,1.0,0.0,-0.0076950741931796,60.0,16.687896728515625,-0.0,-6.812199870864788e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1213073730469,0.0,0.0,9.386528108734636e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.12042236328125,0.0,0.0,9.884492465062068e-05,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.11798095703125,0.0,0.0,7.300658035092056e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210632324219,0.0,0.0,9.884484461508693e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12115478515625,0.0,0.0,0.000468875747174,282.0815124511719,294.1499938964844,295.1169128417969,292.6462097167969,295.86248779296875,295.18218994140625,282.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001694317907,5.8839693117818115e-09,0.0010001636110246,-0.0144674023613333,0.0,1.0,0.0,-0.0077297487296164,60.0,16.655431747436523,-0.0,-6.820358322556785e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1213073730469,0.0,0.0,9.386528108734636e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.12042236328125,0.0,0.0,9.884492465062068e-05,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.11798095703125,0.0,0.0,7.300658035092056e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210632324219,0.0,0.0,9.884484461508693e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12115478515625,0.0,0.0,0.000468875747174,282.0815124511719,294.1499938964844,295.1169128417969,292.6462097167969,295.86248779296875,295.18218994140625,282.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001694317907,5.8839693117818115e-09,0.0010001636110246,-0.0144674023613333,0.0,1.0,0.0,-0.0077297487296164,60.0,16.655431747436523,-0.0,-6.820358322556785e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12164306640625,0.0,0.0,9.394425433129072e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1207580566406,0.0,0.0,9.89280888461508e-05,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.11834716796875,0.0,0.0,7.30680039850995e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.12139892578125,0.0,0.0,9.892800881061704e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1215209960937,0.0,0.0,0.0004692702495958,282.0826721191406,294.1499938964844,295.1017761230469,292.6405334472656,295.84912109375,295.1662902832031,282.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010104160755,5.982302653251281e-09,0.0010010043624788,-0.0147249996662139,0.0,1.0,0.0,-0.0077784964814782,60.0,16.627756118774414,-0.0,-6.83183216665384e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12164306640625,0.0,0.0,9.394425433129072e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1207580566406,0.0,0.0,9.89280888461508e-05,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.11834716796875,0.0,0.0,7.30680039850995e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.12139892578125,0.0,0.0,9.892800881061704e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1215209960937,0.0,0.0,0.0004692702495958,282.0826721191406,294.1499938964844,295.1017761230469,292.6405334472656,295.84912109375,295.1662902832031,282.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010104160755,5.982302653251281e-09,0.0010010043624788,-0.0147249996662139,0.0,1.0,0.0,-0.0077784964814782,60.0,16.627756118774414,-0.0,-6.83183216665384e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1221008300781,0.0,0.0,9.40437603276223e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1212463378906,0.0,0.0,9.903286991175264e-05,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.11883544921875,0.0,0.0,7.314539107028395e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1218566894531,0.0,0.0,9.903278260026128e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1219482421875,0.0,0.0,0.0004697672848124,282.0840148925781,294.1499938964844,295.0866394042969,292.6350402832031,295.835693359375,295.1502380371094,282.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020697955042,6.106210648226806e-09,0.0010020637419074,-0.0150495907291769,0.0,1.0,0.0,-0.0078399218618869,60.0,16.604372024536133,-0.0,-6.846304501095801e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1221008300781,0.0,0.0,9.40437603276223e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1212463378906,0.0,0.0,9.903286991175264e-05,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.11883544921875,0.0,0.0,7.314539107028395e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1218566894531,0.0,0.0,9.903278260026128e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1219482421875,0.0,0.0,0.0004697672848124,282.0840148925781,294.1499938964844,295.0866394042969,292.6350402832031,295.835693359375,295.1502380371094,282.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020697955042,6.106210648226806e-09,0.0010020637419074,-0.0150495907291769,0.0,1.0,0.0,-0.0078399218618869,60.0,16.604372024536133,-0.0,-6.846304501095801e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1226501464844,0.0,0.0,9.416083776159212e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1217956542969,0.0,0.0,9.915615373756737e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.11944580078125,0.0,0.0,7.323644967982545e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1224060058594,0.0,0.0,9.91560737020336e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1225280761719,0.0,0.0,0.0004703521262854,282.08544921875,294.1499938964844,295.07147216796875,292.629638671875,295.8222045898437,295.134033203125,282.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033166036009,6.252016238050828e-09,0.0010033103171736,-0.0154315372928977,0.0,1.0,0.0,-0.007912203669548,60.0,16.584617614746094,-0.0,-6.863353974040366e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1226501464844,0.0,0.0,9.416083776159212e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1217956542969,0.0,0.0,9.915615373756737e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.11944580078125,0.0,0.0,7.323644967982545e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1224060058594,0.0,0.0,9.91560737020336e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1225280761719,0.0,0.0,0.0004703521262854,282.08544921875,294.1499938964844,295.07147216796875,292.629638671875,295.8222045898437,295.134033203125,282.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033166036009,6.252016238050828e-09,0.0010033103171736,-0.0154315372928977,0.0,1.0,0.0,-0.007912203669548,60.0,16.584617614746094,-0.0,-6.863353974040366e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1229858398437,0.0,0.0,9.422800212632863e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.12213134765625,0.0,0.0,9.922688332153484e-05,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11981201171875,0.0,0.0,7.328869105549529e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.12274169921875,0.0,0.0,9.922680328600109e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12286376953125,0.0,0.0,0.0004706876643467,282.0862731933594,294.1499938964844,295.0638427734375,292.6269836425781,295.8154602050781,295.1258239746094,282.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040337219834,6.335673319313173e-09,0.001004027435556,-0.0156506784260272,0.0,1.0,0.0,-0.0079536847770214,60.0,16.576642990112305,-0.0,-6.873145252939139e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.12335205078125,0.0,0.0,9.429675992578268e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1224975585937,0.0,0.0,9.929928637575358e-05,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.12017822265625,0.0,0.0,7.334216934395954e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.12310791015625,0.0,0.0,9.929920634021984e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1231994628906,0.0,0.0,0.0004710311186499,282.08709716796875,294.1499938964844,295.0561828613281,292.62432861328125,295.8086853027344,295.1175842285156,282.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047665564343,6.421311482540659e-09,0.0010047601535916,-0.01587500795722,0.0,1.0,0.0,-0.0079961409792304,60.0,16.5690975189209,-0.0,-6.883175984739864e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1241149902344,0.0,0.0,9.444112947676332e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.123291015625,0.0,0.0,9.945131023414432e-05,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210021972656,0.0,0.0,7.345445192186162e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1238708496094,0.0,0.0,9.945123019861056e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1239929199219,0.0,0.0,0.0004717522824648,282.0888366699219,294.1499938964844,295.0407409667969,292.6190795898437,295.79510498046875,295.1009826660156,282.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063021909445,6.6011209831629e-09,0.0010062955552712,-0.0163460131734609,0.0,1.0,0.0,-0.0080852694809436,60.0,16.555570602416992,-0.0,-6.90426062988081e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1241149902344,0.0,0.0,9.444112947676332e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.123291015625,0.0,0.0,9.945131023414432e-05,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1210021972656,0.0,0.0,7.345445192186162e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1238708496094,0.0,0.0,9.945123019861056e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1239929199219,0.0,0.0,0.0004717522824648,282.0888366699219,294.1499938964844,295.0407409667969,292.6190795898437,295.79510498046875,295.1009826660156,282.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063021909445,6.6011209831629e-09,0.0010062955552712,-0.0163460131734609,0.0,1.0,0.0,-0.0080852694809436,60.0,16.555570602416992,-0.0,-6.90426062988081e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1250915527344,0.0,0.0,9.459685679757968e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.124267578125,0.0,0.0,9.96152957668528e-05,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1219787597656,0.0,0.0,7.357556751230732e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1248474121094,0.0,0.0,9.961521573131904e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1249694824219,0.0,0.0,0.0004725301696453,282.0908203125,294.1499938964844,295.025146484375,292.61383056640625,295.7814636230469,295.0841064453125,282.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079614585265,6.795080498278594e-09,0.0010079547064378,-0.0168540701270103,0.0,1.0,0.0,-0.0081814266741275,60.0,16.545156478881836,-0.0,-6.927040629989278e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1250915527344,0.0,0.0,9.459685679757968e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.124267578125,0.0,0.0,9.96152957668528e-05,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1219787597656,0.0,0.0,7.357556751230732e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1248474121094,0.0,0.0,9.961521573131904e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1249694824219,0.0,0.0,0.0004725301696453,282.0908203125,294.1499938964844,295.025146484375,292.61383056640625,295.7814636230469,295.0841064453125,282.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079614585265,6.795080498278594e-09,0.0010079547064378,-0.0168540701270103,0.0,1.0,0.0,-0.0081814266741275,60.0,16.545156478881836,-0.0,-6.927040629989278e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1260070800781,0.0,0.0,9.473556565353648e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.12518310546875,0.0,0.0,9.976136061595751e-05,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1229553222656,0.0,0.0,7.368345541181043e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1257629394531,0.0,0.0,9.976128058042376e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1258850097656,0.0,0.0,0.0004732230736408,282.0926513671875,294.1499938964844,295.0111999511719,292.6091613769531,295.7693786621094,295.0691223144531,282.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094392346218,6.967852517192341e-09,0.0010094322497025,-0.0173066183924675,0.0,1.0,0.0,-0.0082670776173472,60.0,16.536754608154297,-0.0,-6.947364283860227e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1261291503906,0.0,0.0,9.475454135099426e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12530517578125,0.0,0.0,9.978134039556608e-05,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1230773925781,0.0,0.0,7.369821105385199e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1258850097656,0.0,0.0,9.978126036003232e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1260070800781,0.0,0.0,0.0004733178357128,282.0928955078125,294.1499938964844,295.0093078613281,292.6085205078125,295.76776123046875,295.06707763671875,282.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096409823745,6.9914807276916235e-09,0.0010096339974552,-0.0173685085028409,0.0,1.0,0.0,-0.0082787899300456,60.0,16.535608291625977,-0.0,-6.950146058670725e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1273498535156,0.0,0.0,9.491121454630048e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.12652587890625,0.0,0.0,9.994632273446769e-05,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.12432861328125,0.0,0.0,7.382006151601672e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1271057128906,0.0,0.0,9.994624269893392e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1272277832031,0.0,0.0,0.0004741004377137,282.09521484375,294.1499938964844,294.9931945800781,292.6031188964844,295.7539367675781,295.0497741699219,282.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113100288435,7.186624628729987e-09,0.0010113028110936,-0.0178796425461769,0.0,1.0,0.0,-0.0083755319938063,60.0,16.52687644958496,-0.0,-6.97314135322813e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1273498535156,0.0,0.0,9.491121454630048e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.12652587890625,0.0,0.0,9.994632273446769e-05,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.12432861328125,0.0,0.0,7.382006151601672e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1271057128906,0.0,0.0,9.994624269893392e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1272277832031,0.0,0.0,0.0004741004377137,282.09521484375,294.1499938964844,294.9931945800781,292.6031188964844,295.7539367675781,295.0497741699219,282.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113100288435,7.186624628729987e-09,0.0010113028110936,-0.0178796425461769,0.0,1.0,0.0,-0.0083755319938063,60.0,16.52687644958496,-0.0,-6.97314135322813e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1280212402344,0.0,0.0,9.498676809016617e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1272277832031,0.0,0.0,0.0001000258853309,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1250305175781,0.0,0.0,7.387882942566648e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1277770996094,0.0,0.0,0.0001000258125714,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1278991699219,0.0,0.0,0.0004744778852909,282.096435546875,294.1499938964844,294.98504638671875,292.6003723144531,295.7469787597656,295.0410461425781,282.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012114342302,7.280736902259832e-09,0.0010121070081368,-0.0181261412799358,0.0,1.0,0.0,-0.0084221847355365,60.0,16.52227783203125,-0.0,-6.984245004559855e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.128662109375,0.0,0.0,9.506417700322344e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1278686523437,0.0,0.0,0.0001001073978841,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1257019042969,0.0,0.0,7.393903069896623e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1284484863281,0.0,0.0,0.0001001073178485,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1285400390625,0.0,0.0,0.0004748645296785,282.09765625,294.1499938964844,294.976806640625,292.5975952148437,295.74005126953125,295.0323486328125,282.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129384463652,7.377145561093812e-09,0.0010129311122,-0.0183786526322364,0.0,1.0,0.0,-0.0084699774160981,60.0,16.517805099487305,-0.0,-6.995628609729465e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1300354003906,0.0,0.0,9.521203901385888e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1292724609375,0.0,0.0,0.000100263103377,299.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1271057128906,0.0,0.0,7.405403448501602e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1298217773437,0.0,0.0,0.0001002630233415,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1299133300781,0.0,0.0,0.0004756031557917,282.10015869140625,294.1499938964844,294.9600524902344,292.5919189453125,295.72613525390625,295.01483154296875,282.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145152918994,7.56131779411362e-09,0.0010145077249035,-0.0188610199838876,0.0,1.0,0.0,-0.0085612880066037,60.0,16.508230209350586,-0.0,-7.01740034969589e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1300354003906,0.0,0.0,9.521203901385888e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1292724609375,0.0,0.0,0.000100263103377,299.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1271057128906,0.0,0.0,7.405403448501602e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1298217773437,0.0,0.0,0.0001002630233415,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1299133300781,0.0,0.0,0.0004756031557917,282.10015869140625,294.1499938964844,294.9600524902344,292.5919189453125,295.72613525390625,295.01483154296875,282.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145152918994,7.56131779411362e-09,0.0010145077249035,-0.0188610199838876,0.0,1.0,0.0,-0.0085612880066037,60.0,16.508230209350586,-0.0,-7.01740034969589e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1315612792969,0.0,0.0,9.534505079500376e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1307983398437,0.0,0.0,0.0001004031655611,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.128662109375,0.0,0.0,7.415748405037448e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.13134765625,0.0,0.0,0.0001004030928015,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1314392089844,0.0,0.0,0.000476267596241,282.10284423828125,294.1499938964844,294.94293212890625,292.58599853515625,295.7121276855469,294.9970092773437,282.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159314842894,7.726983497491346e-09,0.0010159238008782,-0.0192949101328849,0.0,1.0,0.0,-0.0086434129625558,60.0,16.4969539642334,-0.0,-7.037013460831076e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1315612792969,0.0,0.0,9.534505079500376e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1307983398437,0.0,0.0,0.0001004031655611,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.128662109375,0.0,0.0,7.415748405037448e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.13134765625,0.0,0.0,0.0001004030928015,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1314392089844,0.0,0.0,0.000476267596241,282.10284423828125,294.1499938964844,294.94293212890625,292.58599853515625,295.7121276855469,294.9970092773437,282.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159314842894,7.726983497491346e-09,0.0010159238008782,-0.0192949101328849,0.0,1.0,0.0,-0.0086434129625558,60.0,16.4969539642334,-0.0,-7.037013460831076e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
