time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790660,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1331481933594,0.0,0.0,9.54699207795784e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.13238525390625,0.0,0.0,0.0001005346566671,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1302795410156,0.0,0.0,7.42546035326086e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1329345703125,0.0,0.0,0.0001005345839075,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1330261230469,0.0,0.0,0.0004768913495354,282.1055908203125,294.1499938964844,294.92535400390625,292.5798645019531,295.6980895996094,294.97906494140625,282.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172635084018,7.882505315137678e-09,0.0010172555921599,-0.0197022184729576,0.0,1.0,0.0,-0.0087205218151211,60.0,16.484609603881836,-0.0,-7.05545062373858e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1331481933594,0.0,0.0,9.54699207795784e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.13238525390625,0.0,0.0,0.0001005346566671,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1302795410156,0.0,0.0,7.42546035326086e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1329345703125,0.0,0.0,0.0001005345839075,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1330261230469,0.0,0.0,0.0004768913495354,282.1055908203125,294.1499938964844,294.92535400390625,292.5798645019531,295.6980895996094,294.97906494140625,282.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172635084018,7.882505315137678e-09,0.0010172555921599,-0.0197022184729576,0.0,1.0,0.0,-0.0087205218151211,60.0,16.484609603881836,-0.0,-7.05545062373858e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1349182128906,0.0,0.0,9.556352597428486e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1341857910156,0.0,0.0,0.0001006332240649,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1321105957031,0.0,0.0,7.432740676449612e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1347045898437,0.0,0.0,0.0001006331513053,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.13482666015625,0.0,0.0,0.0004773589316755,282.1086120605469,294.1499938964844,294.9073181152344,292.57342529296875,295.6838684082031,294.9606628417969,282.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182579280808,7.999068074582283e-09,0.0010182498954236,-0.0200074911117553,0.0,1.0,0.0,-0.0087782945483922,60.0,16.467697143554688,-0.0,-7.06928489080383e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1349182128906,0.0,0.0,9.556352597428486e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1341857910156,0.0,0.0,0.0001006332240649,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1321105957031,0.0,0.0,7.432740676449612e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1347045898437,0.0,0.0,0.0001006331513053,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.13482666015625,0.0,0.0,0.0004773589316755,282.1086120605469,294.1499938964844,294.9073181152344,292.57342529296875,295.6838684082031,294.9606628417969,282.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182579280808,7.999068074582283e-09,0.0010182498954236,-0.0200074911117553,0.0,1.0,0.0,-0.0087782945483922,60.0,16.467697143554688,-0.0,-7.06928489080383e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.13580322265625,0.0,0.0,9.561464685248212e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.13507080078125,0.0,0.0,0.0001006870588753,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.13299560546875,0.0,0.0,7.436716987285763e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1355895996094,0.0,0.0,0.0001006869861157,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1357116699219,0.0,0.0,0.0004776143177878,282.110107421875,294.1499938964844,294.89813232421875,292.570068359375,295.6767578125,294.95147705078125,282.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188036831095,8.062739809133745e-09,0.001018795534037,-0.0201742406934499,0.0,1.0,0.0,-0.0088098663836717,60.0,16.4597225189209,-0.0,-7.076847907683259e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1367492675781,0.0,0.0,9.565038635628298e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1360168457031,0.0,0.0,0.0001007246901281,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1339416503906,0.0,0.0,7.43949567549862e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13653564453125,0.0,0.0,0.0001007246173685,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1366271972656,0.0,0.0,0.00047779281158,282.1116638183594,294.1499938964844,294.8887939453125,292.5666198730469,295.66961669921875,294.942138671875,282.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191824985668,8.107233107068623e-09,0.0010191743494942,-0.0202907640486955,0.0,1.0,0.0,-0.0088319145143032,60.0,16.449644088745117,-0.0,-7.08213505618005e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.138671875,0.0,0.0,9.571320697432384e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.137939453125,0.0,0.0,0.0001007908431347,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.13592529296875,0.0,0.0,7.444382208632305e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1384582519531,0.0,0.0,0.0001007907703751,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1385498046875,0.0,0.0,0.0004781066381838,282.1148376464844,294.1499938964844,294.86968994140625,292.5594482421875,295.6552734375,294.9233093261719,282.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019854680635,8.185452315956354e-09,0.0010198464151471,-0.020495606586337,0.0,1.0,0.0,-0.0088707078248262,60.0,16.427833557128906,-0.0,-7.091433928962942e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.138671875,0.0,0.0,9.571320697432384e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.137939453125,0.0,0.0,0.0001007908431347,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.13592529296875,0.0,0.0,7.444382208632305e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1384582519531,0.0,0.0,0.0001007907703751,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1385498046875,0.0,0.0,0.0004781066381838,282.1148376464844,294.1499938964844,294.86968994140625,292.5594482421875,295.6552734375,294.9233093261719,282.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019854680635,8.185452315956354e-09,0.0010198464151471,-0.020495606586337,0.0,1.0,0.0,-0.0088707078248262,60.0,16.427833557128906,-0.0,-7.091433928962942e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1407165527344,0.0,0.0,9.574534487910567e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1400146484375,0.0,0.0,0.0001008246836136,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13800048828125,0.0,0.0,7.446881500072777e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1405029296875,0.0,0.0,0.000100824610854,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.140625,0.0,0.0,0.0004782672040164,282.1181640625,294.1499938964844,294.8500061035156,292.5518798828125,295.64080810546875,294.9040832519531,282.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102019472979,8.225438108411254e-09,0.0010201864643022,-0.0206003244966268,0.0,1.0,0.0,-0.0088905207812786,60.0,16.401025772094727,-0.0,-7.09619030203612e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1407165527344,0.0,0.0,9.574534487910567e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1400146484375,0.0,0.0,0.0001008246836136,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13800048828125,0.0,0.0,7.446881500072777e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1405029296875,0.0,0.0,0.000100824610854,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.140625,0.0,0.0,0.0004782672040164,282.1181640625,294.1499938964844,294.8500061035156,292.5518798828125,295.64080810546875,294.9040832519531,282.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102019472979,8.225438108411254e-09,0.0010201864643022,-0.0206003244966268,0.0,1.0,0.0,-0.0088905207812786,60.0,16.401025772094727,-0.0,-7.09619030203612e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.14276123046875,0.0,0.0,9.576774755259976e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1420593261719,0.0,0.0,0.0001008482722681,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1400756835937,0.0,0.0,7.448623364325613e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1425476074219,0.0,0.0,0.0001008482067845,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.14263916015625,0.0,0.0,0.0004783791082445,282.1214294433594,294.1499938964844,294.8295593261719,292.543212890625,295.6268615722656,294.8851318359375,282.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020434545353,8.253297600901988e-09,0.0010204262798652,-0.0206732805818319,0.0,1.0,0.0,-0.0089043397456407,60.0,16.372297286987305,-0.0,-7.099504983898441e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1428527832031,0.0,0.0,9.576860611559825e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1421203613281,0.0,0.0,0.0001008491744869,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1401672363281,0.0,0.0,7.448690303135663e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.14263916015625,0.0,0.0,0.0001008491017273,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1427307128906,0.0,0.0,0.0004783833574037,282.12158203125,294.1499938964844,294.8286437988281,292.5428161621094,295.62628173828125,294.88433837890625,282.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204437421634,8.254357197756692e-09,0.0010204354766756,-0.0206760559231042,0.0,1.0,0.0,-0.0089048659428954,60.0,16.371055603027344,-0.0,-7.099631460505408e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1452331542969,0.0,0.0,9.57809534156695e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.14453125,0.0,0.0,0.0001008621693472,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.142578125,0.0,0.0,7.449650001944974e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.14501953125,0.0,0.0,0.0001008621038636,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1451110839844,0.0,0.0,0.0004784450575243,282.12530517578125,294.1499938964844,294.8046569824219,292.5313720703125,295.6112365722656,294.86181640625,283.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205724975094,8.269685380923875e-09,0.0010205642320215,-0.0207161996513605,0.0,1.0,0.0,-0.0089124534279108,60.0,16.331623077392578,-0.0,-7.101455423708104e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1452331542969,0.0,0.0,9.57809534156695e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.14453125,0.0,0.0,0.0001008621693472,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.142578125,0.0,0.0,7.449650001944974e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.14501953125,0.0,0.0,0.0001008621038636,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1451110839844,0.0,0.0,0.0004784450575243,282.12530517578125,294.1499938964844,294.8046569824219,292.5313720703125,295.6112365722656,294.86181640625,283.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205724975094,8.269685380923875e-09,0.0010205642320215,-0.0207161996513605,0.0,1.0,0.0,-0.0089124534279108,60.0,16.331623077392578,-0.0,-7.101455423708104e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1463928222656,0.0,0.0,9.57877273322083e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.14569091796875,0.0,0.0,0.0001008693070616,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1437683105469,0.0,0.0,7.450177508872002e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.14617919921875,0.0,0.0,0.000100869241578,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.14630126953125,0.0,0.0,0.0004784789052791,282.12713623046875,294.1499938964844,294.791748046875,292.5247802734375,295.603759765625,294.8506164550781,283.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206437436863,8.278100871450533e-09,0.0010206354781985,-0.0207382384687662,0.0,1.0,0.0,-0.0089166210964322,60.0,16.312437057495117,-0.0,-7.102457288965526e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1476135253906,0.0,0.0,9.579307516105472e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1469116210937,0.0,0.0,0.0001008749386528,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1449890136719,0.0,0.0,7.450592966051772e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1473999023437,0.0,0.0,0.0001008748658932,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1474914550781,0.0,0.0,0.0004785056225955,282.1290283203125,294.1499938964844,294.7782592773437,292.5177001953125,295.59619140625,294.8388977050781,283.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207006707787,8.284735564245693e-09,0.0010206922888755,-0.0207556132227182,0.0,1.0,0.0,-0.0089199105277657,60.0,16.291641235351562,-0.0,-7.103246701944954e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15008544921875,0.0,0.0,9.580159530742094e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1493835449219,0.0,0.0,0.0001008839099085,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1474914550781,0.0,0.0,7.451255805790424e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1498718261719,0.0,0.0,0.0001008838444249,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.14996337890625,0.0,0.0,0.0004785482014995,282.13287353515625,294.1499938964844,294.7495422363281,292.5019226074219,295.5809020996094,294.8144836425781,283.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295299558369607e-09,0.0010207836749032,-0.0207832772284746,0.0,1.0,0.0,-0.0089251529425382,60.0,16.247514724731445,-0.0,-7.10450436258725e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15008544921875,0.0,0.0,9.580159530742094e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1493835449219,0.0,0.0,0.0001008839099085,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1474914550781,0.0,0.0,7.451255805790424e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1498718261719,0.0,0.0,0.0001008838444249,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.14996337890625,0.0,0.0,0.0004785482014995,282.13287353515625,294.1499938964844,294.7495422363281,292.5019226074219,295.5809020996094,294.8144836425781,283.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295299558369607e-09,0.0010207836749032,-0.0207832772284746,0.0,1.0,0.0,-0.0089251529425382,60.0,16.247514724731445,-0.0,-7.10450436258725e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1526794433594,0.0,0.0,9.580622281646356e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1520080566406,0.0,0.0,0.0001008887775242,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.150146484375,0.0,0.0,7.451615238096565e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1524963378906,0.0,0.0,0.0001008887120406,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.152587890625,0.0,0.0,0.0004785713390447,282.1368713378906,294.1499938964844,294.71875,292.4842529296875,295.5652160644531,294.7879638671875,283.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301010545608278e-09,0.0010208323365077,-0.020798236131668,0.0,1.0,0.0,-0.0089279832318425,60.0,16.19817543029785,-0.0,-7.105184351985373e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1526794433594,0.0,0.0,9.580622281646356e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1520080566406,0.0,0.0,0.0001008887775242,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.150146484375,0.0,0.0,7.451615238096565e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1524963378906,0.0,0.0,0.0001008887120406,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.152587890625,0.0,0.0,0.0004785713390447,282.1368713378906,294.1499938964844,294.71875,292.4842529296875,295.5652160644531,294.7879638671875,283.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301010545608278e-09,0.0010208323365077,-0.020798236131668,0.0,1.0,0.0,-0.0089279832318425,60.0,16.19817543029785,-0.0,-7.105184351985373e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1553955078125,0.0,0.0,9.58085511229001e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1547241210937,0.0,0.0,0.0001008912295219,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1528625488281,0.0,0.0,7.451796409441158e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1552124023437,0.0,0.0,0.0001008911640383,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1553039550781,0.0,0.0,0.0004785829805769,282.1409912109375,294.1499938964844,294.6860046386719,292.4648132324219,295.5492553710937,294.7598876953125,283.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208650492131,8.303858045621837e-09,0.0010208566673099,-0.0208056923002004,0.0,1.0,0.0,-0.0089293951168656,60.0,16.145477294921875,-0.0,-7.10552328087033e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1553955078125,0.0,0.0,9.58085511229001e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1547241210937,0.0,0.0,0.0001008912295219,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1528625488281,0.0,0.0,7.451796409441158e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1552124023437,0.0,0.0,0.0001008911640383,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1553039550781,0.0,0.0,0.0004785829805769,282.1409912109375,294.1499938964844,294.6860046386719,292.4648132324219,295.5492553710937,294.7598876953125,283.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208650492131,8.303858045621837e-09,0.0010208566673099,-0.0208056923002004,0.0,1.0,0.0,-0.0089293951168656,60.0,16.145477294921875,-0.0,-7.10552328087033e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.158203125,0.0,0.0,9.580826008459552e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.15753173828125,0.0,0.0,0.0001008909166557,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1557006835937,0.0,0.0,7.451773126376793e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.15802001953125,0.0,0.0,0.0001008908511721,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1581115722656,0.0,0.0,0.0004785814962815,282.14520263671875,294.1499938964844,294.6514587402344,292.4437561035156,295.53289794921875,294.72998046875,283.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303437937229319e-09,0.001020853058435,-0.0208045914769172,0.0,1.0,0.0,-0.0089291865006089,60.0,16.0889892578125,-0.0,-7.105473542878826e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.158203125,0.0,0.0,9.580826008459552e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.15753173828125,0.0,0.0,0.0001008909166557,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1557006835937,0.0,0.0,7.451773126376793e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.15802001953125,0.0,0.0,0.0001008908511721,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1581115722656,0.0,0.0,0.0004785814962815,282.14520263671875,294.1499938964844,294.6514587402344,292.4437561035156,295.53289794921875,294.72998046875,283.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303437937229319e-09,0.001020853058435,-0.0208045914769172,0.0,1.0,0.0,-0.0089291865006089,60.0,16.0889892578125,-0.0,-7.105473542878826e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.15966796875,0.0,0.0,9.58071614149958e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.15899658203125,0.0,0.0,0.0001008897597785,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571655273437,0.0,0.0,7.451687270076945e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1594543457031,0.0,0.0,0.0001008896942948,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1595458984375,0.0,0.0,0.0004785760247614,282.1473693847656,294.1499938964844,294.63360595703125,292.43267822265625,295.5245361328125,294.7142333984375,283.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208488674834,8.302043497110391e-09,0.0010208406019955,-0.0208009406924247,0.0,1.0,0.0,-0.0089284926652908,60.0,16.05927085876465,-0.0,-7.105307275878658e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1611328125,0.0,0.0,9.580568439560012e-05,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1604919433594,0.0,0.0,0.0001008882027235,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1586608886719,0.0,0.0,7.451572309946641e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.16094970703125,0.0,0.0,0.0001008881372399,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1610412597656,0.0,0.0,0.0004785686614923,282.1495666503906,294.1499938964844,294.6153259277344,292.4212646484375,295.51611328125,294.6981811523437,283.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208329185843,8.3001774342506e-09,0.0010208245366811,-0.0207960549741983,0.0,1.0,0.0,-0.0089275678619742,60.0,16.0289306640625,-0.0,-7.105084876002365e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.16412353515625,0.0,0.0,9.580165351508184e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1634826660156,0.0,0.0,0.0001008839535643,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1617126464844,0.0,0.0,7.45125871617347e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1639404296875,0.0,0.0,0.0001008838880807,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1640319824219,0.0,0.0,0.0004785485216416,282.1540222167969,294.1499938964844,294.5777587890625,292.3974914550781,295.4990234375,294.665283203125,283.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295099718225174e-09,0.001020781812258,-0.0207827556878328,0.0,1.0,0.0,-0.0089250532910227,60.0,15.966776847839355,-0.0,-7.10448091467697e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.16412353515625,0.0,0.0,9.580165351508184e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1634826660156,0.0,0.0,0.0001008839535643,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1617126464844,0.0,0.0,7.45125871617347e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1639404296875,0.0,0.0,0.0001008838880807,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1640319824219,0.0,0.0,0.0004785485216416,282.1540222167969,294.1499938964844,294.5777587890625,292.3974914550781,295.4990234375,294.665283203125,283.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295099718225174e-09,0.001020781812258,-0.0207827556878328,0.0,1.0,0.0,-0.0089250532910227,60.0,15.966776847839355,-0.0,-7.10448091467697e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.167236328125,0.0,0.0,9.57956217462197e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1666259765625,0.0,0.0,0.0001008775943773,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.16485595703125,0.0,0.0,7.450788689311594e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1670837402344,0.0,0.0,0.0001008775361697,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1671447753906,0.0,0.0,0.0004785183700732,282.1586303710937,294.1499938964844,294.53887939453125,292.37255859375,295.4814453125,294.6306457519531,283.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287532438089329e-09,0.0010207169689238,-0.020762937143445,0.0,1.0,0.0,-0.0089213009923696,60.0,15.901601791381836,-0.0,-7.103579946488028e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.167236328125,0.0,0.0,9.57956217462197e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1666259765625,0.0,0.0,0.0001008775943773,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.16485595703125,0.0,0.0,7.450788689311594e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1670837402344,0.0,0.0,0.0001008775361697,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1671447753906,0.0,0.0,0.0004785183700732,282.1586303710937,294.1499938964844,294.53887939453125,292.37255859375,295.4814453125,294.6306457519531,283.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287532438089329e-09,0.0010207169689238,-0.020762937143445,0.0,1.0,0.0,-0.0089213009923696,60.0,15.901601791381836,-0.0,-7.103579946488028e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.17047119140625,0.0,0.0,9.578830940881744e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1698303222656,0.0,0.0,0.0001008698964142,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1680908203125,0.0,0.0,7.450220437021926e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1702880859375,0.0,0.0,0.0001008698309306,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1703796386719,0.0,0.0,0.0004784818738698,282.163330078125,294.1499938964844,294.4989318847656,292.3466491699219,295.46343994140625,294.5947570800781,283.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278374430403801e-09,0.0010206387378275,-0.0207389555871486,0.0,1.0,0.0,-0.0089167617261409,60.0,15.834298133850098,-0.0,-7.10248997393137e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.17047119140625,0.0,0.0,9.578830940881744e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1698303222656,0.0,0.0,0.0001008698964142,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1680908203125,0.0,0.0,7.450220437021926e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1702880859375,0.0,0.0,0.0001008698309306,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1703796386719,0.0,0.0,0.0004784818738698,282.163330078125,294.1499938964844,294.4989318847656,292.3466491699219,295.46343994140625,294.5947570800781,283.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278374430403801e-09,0.0010206387378275,-0.0207389555871486,0.0,1.0,0.0,-0.0089167617261409,60.0,15.834298133850098,-0.0,-7.10248997393137e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1737670898437,0.0,0.0,9.578021854395048e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.17315673828125,0.0,0.0,0.0001008613762678,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1714172363281,0.0,0.0,7.449591066688299e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.173583984375,0.0,0.0,0.0001008613107842,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1736755371094,0.0,0.0,0.0004784414777532,282.1681213378906,294.1499938964844,294.4580078125,292.3199462890625,295.4450378417969,294.5582580566406,283.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.26824564370554e-09,0.0010205522412434,-0.0207124296575784,0.0,1.0,0.0,-0.0089117409661412,60.0,15.766265869140623,-0.0,-7.101284182908786e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1737670898437,0.0,0.0,9.578021854395048e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.17315673828125,0.0,0.0,0.0001008613762678,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1714172363281,0.0,0.0,7.449591066688299e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.173583984375,0.0,0.0,0.0001008613107842,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1736755371094,0.0,0.0,0.0004784414777532,282.1681213378906,294.1499938964844,294.4580078125,292.3199462890625,295.4450378417969,294.5582580566406,283.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.26824564370554e-09,0.0010205522412434,-0.0207124296575784,0.0,1.0,0.0,-0.0089117409661412,60.0,15.766265869140623,-0.0,-7.101284182908786e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1755065917969,0.0,0.0,9.577538730809464e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1748962402344,0.0,0.0,0.0001008562903734,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1731872558594,0.0,0.0,7.449214899679646e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1753234863281,0.0,0.0,0.0001008562248898,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1754150390625,0.0,0.0,0.0004784173506777,282.1706237792969,294.1499938964844,294.4372253417969,292.30633544921875,295.4354858398437,294.5389099121094,283.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.26220514227316e-09,0.0010205002035945,-0.020696610212326,0.0,1.0,0.0,-0.0089087449014186,60.0,15.730497360229492,-0.0,-7.100565113660195e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.17724609375,0.0,0.0,9.577054879628122e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1766357421875,0.0,0.0,0.0001008511899271,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1749267578125,0.0,0.0,7.448838732670993e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.17706298828125,0.0,0.0,0.0001008511317195,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1771545410156,0.0,0.0,0.0004783931944984,282.173095703125,294.1499938964844,294.41632080078125,292.2925720214844,295.4258728027344,294.5194702148437,283.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256149541807645e-09,0.0010204483987763,-0.0206807516515254,0.0,1.0,0.0,-0.0089057423174381,60.0,15.694608688354492,-0.0,-7.099844623326136e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1807861328125,0.0,0.0,9.576064621796831e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.18017578125,0.0,0.0,0.0001008407562039,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1784973144531,0.0,0.0,7.44806820875965e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1806030273437,0.0,0.0,0.0001008406979963,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1806945800781,0.0,0.0,0.0004783437179867,282.1781616210937,294.1499938964844,294.3739929199219,292.2646789550781,295.4064636230469,294.4801940917969,283.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763005566507e-09,0.0010203426936641,-0.0206483136862516,0.0,1.0,0.0,-0.0088996030390262,60.0,15.622401237487791,-0.0,-7.098370957692168e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1807861328125,0.0,0.0,9.576064621796831e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.18017578125,0.0,0.0,0.0001008407562039,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1784973144531,0.0,0.0,7.44806820875965e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1806030273437,0.0,0.0,0.0001008406979963,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1806945800781,0.0,0.0,0.0004783437179867,282.1781616210937,294.1499938964844,294.3739929199219,292.2646789550781,295.4064636230469,294.4801940917969,283.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763005566507e-09,0.0010203426936641,-0.0206483136862516,0.0,1.0,0.0,-0.0088996030390262,60.0,15.622401237487791,-0.0,-7.098370957692168e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1844177246094,0.0,0.0,9.575048898113891e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.183837890625,0.0,0.0,0.0001008300605462,299.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1821594238281,0.0,0.0,7.447277312166989e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.18426513671875,0.0,0.0,0.0001008300023386,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.184326171875,0.0,0.0,0.0004782929900102,282.183349609375,294.1499938964844,294.33123779296875,292.2364501953125,295.38653564453125,294.440185546875,283.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231057613272696e-09,0.0010202340781688,-0.020615043118596,0.0,1.0,0.0,-0.0088933045044541,60.0,15.549477577209473,-0.0,-7.096858922750472e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
