time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17793000,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1844177246094,0.0,0.0,9.575048898113891e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.183837890625,0.0,0.0,0.0001008300605462,299.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1821594238281,0.0,0.0,7.447277312166989e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.18426513671875,0.0,0.0,0.0001008300023386,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.184326171875,0.0,0.0,0.0004782929900102,282.183349609375,294.1499938964844,294.33123779296875,292.2364501953125,295.38653564453125,294.440185546875,283.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231057613272696e-09,0.0010202340781688,-0.020615043118596,0.0,1.0,0.0,-0.0088933045044541,60.0,15.549477577209473,-0.0,-7.096858922750472e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1882019042969,0.0,0.0,9.574040450388566e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1875915527344,0.0,0.0,0.0001008194449241,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1859741210937,0.0,0.0,7.446493691531941e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1880187988281,0.0,0.0,0.0001008193867164,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1881103515625,0.0,0.0,0.0004782426403835,282.18865966796875,294.1499938964844,294.2882080078125,292.20806884765625,295.3660583496094,294.3995666503906,283.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.218451696961893e-09,0.0010201262775808,-0.0205820295959711,0.0,1.0,0.0,-0.0088870553299784,60.0,15.476219177246094,-0.0,-7.095359677578017e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1882019042969,0.0,0.0,9.574040450388566e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1875915527344,0.0,0.0,0.0001008194449241,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1859741210937,0.0,0.0,7.446493691531941e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1880187988281,0.0,0.0,0.0001008193867164,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1881103515625,0.0,0.0,0.0004782426403835,282.18865966796875,294.1499938964844,294.2882080078125,292.20806884765625,295.3660583496094,294.3995666503906,283.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.218451696961893e-09,0.0010201262775808,-0.0205820295959711,0.0,1.0,0.0,-0.0088870553299784,60.0,15.476219177246094,-0.0,-7.095359677578017e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1920166015625,0.0,0.0,9.573056013323368e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1914367675781,0.0,0.0,0.0001008090694085,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1898193359375,0.0,0.0,7.445727533195168e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1918640136719,0.0,0.0,0.0001008090112009,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1919250488281,0.0,0.0,0.00047819345491,282.1940612792969,294.1499938964844,294.2450866699219,292.1796264648437,295.3452453613281,294.3587341308594,283.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.20613710317275e-09,0.0010200211545452,-0.0205497797578573,0.0,1.0,0.0,-0.0088809505105018,60.0,15.403091430664062,-0.0,-7.09389453845688e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1920166015625,0.0,0.0,9.573056013323368e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1914367675781,0.0,0.0,0.0001008090694085,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1898193359375,0.0,0.0,7.445727533195168e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1918640136719,0.0,0.0,0.0001008090112009,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1919250488281,0.0,0.0,0.00047819345491,282.1940612792969,294.1499938964844,294.2450866699219,292.1796264648437,295.3452453613281,294.3587341308594,283.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.20613710317275e-09,0.0010200211545452,-0.0205497797578573,0.0,1.0,0.0,-0.0088809505105018,60.0,15.403091430664062,-0.0,-7.09389453845688e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1939697265625,0.0,0.0,9.57256997935474e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1933898925781,0.0,0.0,0.0001008039471344,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1917724609375,0.0,0.0,7.44534918339923e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1937866210937,0.0,0.0,0.0001008038962027,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1938781738281,0.0,0.0,0.0004781691823154,282.19677734375,294.1499938964844,294.2235107421875,292.1654357910156,295.3347473144531,294.3382568359375,283.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200058410068323e-09,0.0010199694661423,-0.0205338578671216,0.0,1.0,0.0,-0.0088779386132955,60.0,15.366578102111816,-0.0,-7.093171205951877e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1959228515625,0.0,0.0,9.572099952492864e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1953430175781,0.0,0.0,0.0001007989994832,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1937561035156,0.0,0.0,7.444983202731237e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1957397460937,0.0,0.0,0.0001007989412755,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1958312988281,0.0,0.0,0.0004781456955242,282.1994934082031,294.1499938964844,294.2019958496094,292.1513061523437,295.3241882324219,294.3177490234375,283.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199274402111,8.194177780751488e-09,0.0010199192911386,-0.020518459379673,0.0,1.0,0.0,-0.0088750245049595,60.0,15.330145835876465,-0.0,-7.092472031899888e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1998596191406,0.0,0.0,9.571211558068172e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1993103027344,0.0,0.0,0.0001007896426017,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1977233886719,0.0,0.0,7.444292714353651e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.19970703125,0.0,0.0,0.00010078959167,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.19976806640625,0.0,0.0,0.0004781013412866,282.2050170898437,294.1499938964844,294.1591491699219,292.123291015625,295.30291748046875,294.276611328125,283.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198322124779,8.183068445077879e-09,0.00101982394699,-0.0204893667250871,0.0,1.0,0.0,-0.0088695157319307,60.0,15.25748062133789,-0.0,-7.09115113295411e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1998596191406,0.0,0.0,9.571211558068172e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1993103027344,0.0,0.0,0.0001007896426017,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1977233886719,0.0,0.0,7.444292714353651e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.19970703125,0.0,0.0,0.00010078959167,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.19976806640625,0.0,0.0,0.0004781013412866,282.2050170898437,294.1499938964844,294.1591491699219,292.123291015625,295.30291748046875,294.276611328125,283.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198322124779,8.183068445077879e-09,0.00101982394699,-0.0204893667250871,0.0,1.0,0.0,-0.0088695157319307,60.0,15.25748062133789,-0.0,-7.09115113295411e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2038879394531,0.0,0.0,9.570440306561068e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2033386230469,0.0,0.0,0.000100781515357,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2017822265625,0.0,0.0,7.44369244785048e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2037353515625,0.0,0.0,0.0001007814644253,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.20379638671875,0.0,0.0,0.0004780628078151,282.2106018066406,294.1499938964844,294.1166687011719,292.0957336425781,295.28131103515625,294.2352905273437,283.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197495575994,8.173411281120481e-09,0.0010197414085268,-0.0204640757292509,0.0,1.0,0.0,-0.0088647278025746,60.0,15.185375213623049,-0.0,-7.090002185350387e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2038879394531,0.0,0.0,9.570440306561068e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2033386230469,0.0,0.0,0.000100781515357,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2017822265625,0.0,0.0,7.44369244785048e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2037353515625,0.0,0.0,0.0001007814644253,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.20379638671875,0.0,0.0,0.0004780628078151,282.2106018066406,294.1499938964844,294.1166687011719,292.0957336425781,295.28131103515625,294.2352905273437,283.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197495575994,8.173411281120481e-09,0.0010197414085268,-0.0204640757292509,0.0,1.0,0.0,-0.0088647278025746,60.0,15.185375213623049,-0.0,-7.090002185350387e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2079772949219,0.0,0.0,9.56980511546135e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2074279785156,0.0,0.0,0.000100774828752,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2059020996094,0.0,0.0,7.443197682732716e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20782470703125,0.0,0.0,0.0001007747705443,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2079162597656,0.0,0.0,0.0004780310846399,282.2162780761719,294.1499938964844,294.0747375488281,292.0687866210937,295.2593994140625,294.1940002441406,283.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196815710514,8.165452314301547e-09,0.0010196734219789,-0.020443232730031,0.0,1.0,0.0,-0.0088607827201485,60.0,15.11418628692627,-0.0,-7.089055742426353e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2079772949219,0.0,0.0,9.56980511546135e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2074279785156,0.0,0.0,0.000100774828752,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2059020996094,0.0,0.0,7.443197682732716e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20782470703125,0.0,0.0,0.0001007747705443,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2079162597656,0.0,0.0,0.0004780310846399,282.2162780761719,294.1499938964844,294.0747375488281,292.0687866210937,295.2593994140625,294.1940002441406,283.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196815710514,8.165452314301547e-09,0.0010196734219789,-0.020443232730031,0.0,1.0,0.0,-0.0088607827201485,60.0,15.11418628692627,-0.0,-7.089055742426353e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2121276855469,0.0,0.0,9.569281246513128e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2115783691406,0.0,0.0,0.0001007693063002,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2100524902344,0.0,0.0,7.442790229106322e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.21197509765625,0.0,0.0,0.0001007692480925,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2120361328125,0.0,0.0,0.0004780049202963,282.2220153808594,294.1499938964844,294.0335693359375,292.0426025390625,295.2373352050781,294.1527404785156,283.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158878017638926e-09,0.0010196169605478,-0.0204260144382715,0.0,1.0,0.0,-0.0088575221598148,60.0,15.043336868286133,-0.0,-7.088274145417017e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2121276855469,0.0,0.0,9.569281246513128e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2115783691406,0.0,0.0,0.0001007693063002,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2100524902344,0.0,0.0,7.442790229106322e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.21197509765625,0.0,0.0,0.0001007692480925,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2120361328125,0.0,0.0,0.0004780049202963,282.2220153808594,294.1499938964844,294.0335693359375,292.0426025390625,295.2373352050781,294.1527404785156,283.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158878017638926e-09,0.0010196169605478,-0.0204260144382715,0.0,1.0,0.0,-0.0088575221598148,60.0,15.043336868286133,-0.0,-7.088274145417017e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2142639160156,0.0,0.0,9.569199028192088e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2137145996094,0.0,0.0,0.0001007684404612,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.21221923828125,0.0,0.0,7.442726200679317e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.214111328125,0.0,0.0,0.0001007683895295,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2142028808594,0.0,0.0,0.0004780008166562,282.2249450683594,294.1499938964844,294.0132751464844,292.02984619140625,295.2260131835937,294.1324157714844,283.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196164948865,8.157837072531038e-09,0.001019608345814,-0.020423287525773,0.0,1.0,0.0,-0.0088570080697536,60.0,15.009740829467772,-0.0,-7.088150510980995e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2164001464844,0.0,0.0,9.56910225795582e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.21588134765625,0.0,0.0,0.0001007674218271,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2143859863281,0.0,0.0,7.442651258315891e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2162475585937,0.0,0.0,0.0001007673708954,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2163391113281,0.0,0.0,0.0004779959854204,282.2278747558594,294.1499938964844,293.9932556152344,292.0173645019531,295.2147216796875,294.112060546875,283.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196064831689,8.156611386311852e-09,0.0010195983340963,-0.0204200781881809,0.0,1.0,0.0,-0.0088564017787575,60.0,14.976059913635254,-0.0,-7.088004849720164e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2207336425781,0.0,0.0,9.569042595103384e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22021484375,0.0,0.0,0.0001007667888188,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2187194824219,0.0,0.0,7.442603964591399e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2205810546875,0.0,0.0,0.0001007667378871,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2206420898437,0.0,0.0,0.0004779930168297,282.2338256835937,294.1499938964844,293.9540100097656,291.9931945800781,295.1919860839844,294.07159423828125,283.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195991490036,8.155820019339899e-09,0.001019590999931,-0.0204180069267749,0.0,1.0,0.0,-0.0088560068979859,60.0,14.909823417663574,-0.0,-7.087910347536308e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2207336425781,0.0,0.0,9.569042595103384e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22021484375,0.0,0.0,0.0001007667888188,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2187194824219,0.0,0.0,7.442603964591399e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2205810546875,0.0,0.0,0.0001007667378871,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2206420898437,0.0,0.0,0.0004779930168297,282.2338256835937,294.1499938964844,293.9540100097656,291.9931945800781,295.1919860839844,294.07159423828125,283.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195991490036,8.155820019339899e-09,0.001019590999931,-0.0204180069267749,0.0,1.0,0.0,-0.0088560068979859,60.0,14.909823417663574,-0.0,-7.087910347536308e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.22515869140625,0.0,0.0,9.569292888045312e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,0.0001007694227155,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2231750488281,0.0,0.0,7.442798960255459e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2250061035156,0.0,0.0,0.0001007693717838,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2250671386719,0.0,0.0,0.0004780055023729,282.2398376464844,294.1499938964844,293.9159851074219,291.97027587890625,295.1689758300781,294.0318908691406,283.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196254588663,8.15889666938574e-09,0.0010196173097938,-0.0204260647296905,0.0,1.0,0.0,-0.0088575324043631,60.0,14.846314430236816,-0.0,-7.088276277045227e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.22515869140625,0.0,0.0,9.569292888045312e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2246398925781,0.0,0.0,0.0001007694227155,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2231750488281,0.0,0.0,7.442798960255459e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2250061035156,0.0,0.0,0.0001007693717838,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2250671386719,0.0,0.0,0.0004780055023729,282.2398376464844,294.1499938964844,293.9159851074219,291.97027587890625,295.1689758300781,294.0318908691406,283.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196254588663,8.15889666938574e-09,0.0010196173097938,-0.0204260647296905,0.0,1.0,0.0,-0.0088575324043631,60.0,14.846314430236816,-0.0,-7.088276277045227e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2296447753906,0.0,0.0,9.56980511546135e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2291259765625,0.0,0.0,0.000100774821476,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2276611328125,0.0,0.0,7.443196955136955e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2294921875,0.0,0.0,0.0001007747632684,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.22955322265625,0.0,0.0,0.0004780311137437,282.24591064453125,294.1499938964844,293.8793334960937,291.94879150390625,295.145751953125,293.992919921875,283.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679591991,8.165240039659238e-09,0.0010196714429184,-0.0204426757991313,0.0,1.0,0.0,-0.008860676549375,60.0,14.785303115844728,-0.0,-7.089030873430603e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2296447753906,0.0,0.0,9.56980511546135e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2291259765625,0.0,0.0,0.000100774821476,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2276611328125,0.0,0.0,7.443196955136955e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2294921875,0.0,0.0,0.0001007747632684,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.22955322265625,0.0,0.0,0.0004780311137437,282.24591064453125,294.1499938964844,293.8793334960937,291.94879150390625,295.145751953125,293.992919921875,283.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679591991,8.165240039659238e-09,0.0010196714429184,-0.0204426757991313,0.0,1.0,0.0,-0.008860676549375,60.0,14.785303115844728,-0.0,-7.089030873430603e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23419189453125,0.0,0.0,9.570649854140356e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.23370361328125,0.0,0.0,0.0001007837126962,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2322692871094,0.0,0.0,7.443853974109516e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23406982421875,0.0,0.0,0.0001007836617645,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.234130859375,0.0,0.0,0.0004780733142979,282.2521057128906,294.1499938964844,293.84423828125,291.9288635253906,295.1223449707031,293.9549865722656,283.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197693482041,8.175722321368541e-09,0.0010197610827162,-0.0204701274633407,0.0,1.0,0.0,-0.0088658733293414,60.0,14.727537155151367,-0.0,-7.090277165389125e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23419189453125,0.0,0.0,9.570649854140356e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.23370361328125,0.0,0.0,0.0001007837126962,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2322692871094,0.0,0.0,7.443853974109516e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23406982421875,0.0,0.0,0.0001007836617645,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.234130859375,0.0,0.0,0.0004780733142979,282.2521057128906,294.1499938964844,293.84423828125,291.9288635253906,295.1223449707031,293.9549865722656,283.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197693482041,8.175722321368541e-09,0.0010197610827162,-0.0204701274633407,0.0,1.0,0.0,-0.0088658733293414,60.0,14.727537155151367,-0.0,-7.090277165389125e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2365417480469,0.0,0.0,9.571223199600354e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.23602294921875,0.0,0.0,0.0001007897517411,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2345886230469,0.0,0.0,7.444299990311265e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.23638916015625,0.0,0.0,0.0001007897008094,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2364501953125,0.0,0.0,0.0004781019815709,282.2552490234375,294.1499938964844,293.82733154296875,291.9195251464844,295.1105651855469,293.9365539550781,283.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830815494,8.182848176829793e-09,0.0010198226664215,-0.0204887893050909,0.0,1.0,0.0,-0.0088694086298346,60.0,14.70022678375244,-0.0,-7.091124842872888e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2388610839844,0.0,0.0,9.57186202867888e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.23834228515625,0.0,0.0,0.0001007964747259,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2369384765625,0.0,0.0,7.444796210620552e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2387084960937,0.0,0.0,0.0001007964237942,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.23876953125,0.0,0.0,0.0004781338502652,282.2583923339844,294.1499938964844,293.8108825683594,291.9106750488281,295.0987548828125,293.9183349609375,283.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898802042,8.190783162831394e-09,0.0010198906529694,-0.0205095689743757,0.0,1.0,0.0,-0.0088733434677124,60.0,14.673630714416504,-0.0,-7.092068443625976e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2435607910156,0.0,0.0,9.573345596436412e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2430725097656,0.0,0.0,0.0001008120962069,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2416687011719,0.0,0.0,7.445950177498162e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2434387207031,0.0,0.0,0.0001008120452752,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2434997558594,0.0,0.0,0.0004782080068252,282.26470947265625,294.1499938964844,293.7794189453125,291.89434814453125,295.0751037597656,293.8826599121094,283.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200558463111,8.209231516786986e-09,0.0010200475808233,-0.0205578841269016,0.0,1.0,0.0,-0.0088824853301048,60.0,14.622429847717283,-0.0,-7.094262599594003e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2435607910156,0.0,0.0,9.573345596436412e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2430725097656,0.0,0.0,0.0001008120962069,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2416687011719,0.0,0.0,7.445950177498162e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2434387207031,0.0,0.0,0.0001008120452752,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2434997558594,0.0,0.0,0.0004782080068252,282.26470947265625,294.1499938964844,293.7794189453125,291.89434814453125,295.0751037597656,293.8826599121094,283.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200558463111,8.209231516786986e-09,0.0010200475808233,-0.0205578841269016,0.0,1.0,0.0,-0.0088824853301048,60.0,14.622429847717283,-0.0,-7.094262599594003e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2483825683594,0.0,0.0,9.575267904438078e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2478942871094,0.0,0.0,0.000100832330645,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2465209960937,0.0,0.0,7.447444659192115e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.24822998046875,0.0,0.0,0.0001008322869893,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.248291015625,0.0,0.0,0.0004783039912581,282.2711486816406,294.1499938964844,293.75,291.880126953125,295.0513000488281,293.8487243652344,283.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202602716162,8.233136838953214e-09,0.0010202520061284,-0.0206204857677221,0.0,1.0,0.0,-0.0088943354785442,60.0,14.576204299926758,-0.0,-7.097106191622515e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2483825683594,0.0,0.0,9.575267904438078e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2478942871094,0.0,0.0,0.000100832330645,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2465209960937,0.0,0.0,7.447444659192115e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.24822998046875,0.0,0.0,0.0001008322869893,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.248291015625,0.0,0.0,0.0004783039912581,282.2711486816406,294.1499938964844,293.75,291.880126953125,295.0513000488281,293.8487243652344,283.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202602716162,8.233136838953214e-09,0.0010202520061284,-0.0206204857677221,0.0,1.0,0.0,-0.0088943354785442,60.0,14.576204299926758,-0.0,-7.097106191622515e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2532653808594,0.0,0.0,9.577385208103806e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2527770996094,0.0,0.0,0.0001008546314551,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2514038085937,0.0,0.0,7.449091935995966e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.25311279296875,0.0,0.0,0.0001008545805234,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.253173828125,0.0,0.0,0.0004784097836818,282.27764892578125,294.1499938964844,293.721923828125,291.8681030273437,295.0274658203125,293.81610107421875,283.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485535264,8.25948109905994e-09,0.0010204772697761,-0.0206894781440496,0.0,1.0,0.0,-0.0089073963463306,60.0,14.533997535705566,-0.0,-7.10024110617269e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2532653808594,0.0,0.0,9.577385208103806e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2527770996094,0.0,0.0,0.0001008546314551,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2514038085937,0.0,0.0,7.449091935995966e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.25311279296875,0.0,0.0,0.0001008545805234,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.253173828125,0.0,0.0,0.0004784097836818,282.27764892578125,294.1499938964844,293.721923828125,291.8681030273437,295.0274658203125,293.81610107421875,283.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485535264,8.25948109905994e-09,0.0010204772697761,-0.0206894781440496,0.0,1.0,0.0,-0.0089073963463306,60.0,14.533997535705566,-0.0,-7.10024110617269e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2582092285156,0.0,0.0,9.57964002736844e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2577514648437,0.0,0.0,0.0001008783729048,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.25640869140625,0.0,0.0,7.450845441780984e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2580871582031,0.0,0.0,0.000100878329249,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2581481933594,0.0,0.0,0.0004785224446095,282.28424072265625,294.1499938964844,293.6943359375,291.8582763671875,295.0035400390625,293.7847900390625,283.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207254672423,8.287537767159847e-09,0.0010207170853391,-0.0207629520446062,0.0,1.0,0.0,-0.0089213047176599,60.0,14.496323585510254,-0.0,-7.103580657030761e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2582092285156,0.0,0.0,9.57964002736844e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2577514648437,0.0,0.0,0.0001008783729048,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.25640869140625,0.0,0.0,7.450845441780984e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2580871582031,0.0,0.0,0.000100878329249,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2581481933594,0.0,0.0,0.0004785224446095,282.28424072265625,294.1499938964844,293.6943359375,291.8582763671875,295.0035400390625,293.7847900390625,283.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207254672423,8.287537767159847e-09,0.0010207170853391,-0.0207629520446062,0.0,1.0,0.0,-0.0089213047176599,60.0,14.496323585510254,-0.0,-7.103580657030761e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2607421875,0.0,0.0,9.580789628671482e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.26025390625,0.0,0.0,0.0001008904728223,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2589416503906,0.0,0.0,7.451738929376006e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2606201171875,0.0,0.0,0.0001008904291666,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2606811523437,0.0,0.0,0.0004785798373632,282.28759765625,294.1499938964844,293.6807556152344,291.8541564941406,294.9915466308594,293.7696838378906,283.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208480525761,8.301839216073859e-09,0.0010208397870883,-0.0208004042506217,0.0,1.0,0.0,-0.008928395807743,60.0,14.479599952697754,-0.0,-7.105283117425645e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2632751464844,0.0,0.0,9.581945050740616e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2628173828125,0.0,0.0,0.0001009026454994,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.261474609375,0.0,0.0,7.452638237737119e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2631530761719,0.0,0.0,0.0001009026018436,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2632141113281,0.0,0.0,0.0004786375793628,282.2909545898437,294.1499938964844,293.66729736328125,291.8505554199219,294.9795227050781,293.7547607421875,283.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020970987156,8.316222377402482e-09,0.0010209627216681,-0.0208380706608295,0.0,1.0,0.0,-0.0089355260133743,60.0,14.463695526123049,-0.0,-7.106995525418824e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2684020996094,0.0,0.0,9.584267536411062e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2679443359375,0.0,0.0,0.0001009270999929,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2666320800781,0.0,0.0,7.45444413041696e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2682800292969,0.0,0.0,0.0001009270563372,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2683410644531,0.0,0.0,0.000478753587231,282.2976989746094,294.1499938964844,293.6407470703125,291.84478759765625,294.9555053710937,293.725341796875,283.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345117485930587e-09,0.0010212094057351,-0.0209137424826622,0.0,1.0,0.0,-0.0089498488232493,60.0,14.433636665344238,-0.0,-7.110435973345376e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2684020996094,0.0,0.0,9.584267536411062e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2679443359375,0.0,0.0,0.0001009270999929,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2666320800781,0.0,0.0,7.45444413041696e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2682800292969,0.0,0.0,0.0001009270563372,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2683410644531,0.0,0.0,0.000478753587231,282.2976989746094,294.1499938964844,293.6407470703125,291.84478759765625,294.9555053710937,293.725341796875,283.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345117485930587e-09,0.0010212094057351,-0.0209137424826622,0.0,1.0,0.0,-0.0089498488232493,60.0,14.433636665344238,-0.0,-7.110435973345376e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
