time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17795340,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.27362060546875,0.0,0.0,9.586566739017144e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2731628417969,0.0,0.0,0.0001009513143799,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2718505859375,0.0,0.0,7.456232560798526e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2734680175781,0.0,0.0,0.0001009512634482,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2735290527344,0.0,0.0,0.0004788684600498,282.3045654296875,294.1499938964844,293.61474609375,291.8408508300781,294.9314270019531,293.69683837890625,283.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373730153721226e-09,0.0010214539943262,-0.0209886711090803,0.0,1.0,0.0,-0.0089640328660607,60.0,14.407500267028809,-0.0,-7.11384373630608e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.27362060546875,0.0,0.0,9.586566739017144e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2731628417969,0.0,0.0,0.0001009513143799,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2718505859375,0.0,0.0,7.456232560798526e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2734680175781,0.0,0.0,0.0001009512634482,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2735290527344,0.0,0.0,0.0004788684600498,282.3045654296875,294.1499938964844,293.61474609375,291.8408508300781,294.9314270019531,293.69683837890625,283.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373730153721226e-09,0.0010214539943262,-0.0209886711090803,0.0,1.0,0.0,-0.0089640328660607,60.0,14.407500267028809,-0.0,-7.11384373630608e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2789001464844,0.0,0.0,9.588804095983504e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2784423828125,0.0,0.0,0.0001009748666547,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.27716064453125,0.0,0.0,7.457972242264077e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2787780761719,0.0,0.0,0.000100974815723,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2788391113281,0.0,0.0,0.0004789801896549,282.3114624023437,294.1499938964844,293.5892639160156,291.8386535644531,294.9073486328125,293.6690979003906,283.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401561224502531e-09,0.0010216919472441,-0.0210615526884794,0.0,1.0,0.0,-0.008977829478681,60.0,14.384746551513672,-0.0,-7.117159128711138e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2789001464844,0.0,0.0,9.588804095983504e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2784423828125,0.0,0.0,0.0001009748666547,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.27716064453125,0.0,0.0,7.457972242264077e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2787780761719,0.0,0.0,0.000100974815723,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2788391113281,0.0,0.0,0.0004789801896549,282.3114624023437,294.1499938964844,293.5892639160156,291.8386535644531,294.9073486328125,293.6690979003906,283.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401561224502531e-09,0.0010216919472441,-0.0210615526884794,0.0,1.0,0.0,-0.008977829478681,60.0,14.384746551513672,-0.0,-7.117159128711138e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.28424072265625,0.0,0.0,9.590947593096644e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2837829589844,0.0,0.0,0.0001009974366752,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.28253173828125,0.0,0.0,7.459639164153486e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2841186523437,0.0,0.0,0.0001009973930194,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2841796875,0.0,0.0,0.000479087291751,282.3184814453125,294.1499938964844,293.5643310546875,291.83807373046875,294.8832397460937,293.6420288085937,283.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428236775159803e-09,0.0010219200048595,-0.0211314111948013,0.0,1.0,0.0,-0.0089910542592406,60.0,14.364938735961914,-0.0,-7.12033809691093e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.28424072265625,0.0,0.0,9.590947593096644e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2837829589844,0.0,0.0,0.0001009974366752,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.28253173828125,0.0,0.0,7.459639164153486e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2841186523437,0.0,0.0,0.0001009973930194,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2841796875,0.0,0.0,0.000479087291751,282.3184814453125,294.1499938964844,293.5643310546875,291.83807373046875,294.8832397460937,293.6420288085937,283.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428236775159803e-09,0.0010219200048595,-0.0211314111948013,0.0,1.0,0.0,-0.0089910542592406,60.0,14.364938735961914,-0.0,-7.12033809691093e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2869567871094,0.0,0.0,9.591966954758392e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2864990234375,0.0,0.0,0.0001010081687127,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2852478027344,0.0,0.0,7.460431515937671e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2868347167969,0.0,0.0,0.0001010081250569,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2868957519531,0.0,0.0,0.0004791381943505,282.3219909667969,294.1499938964844,293.55206298828125,291.8383483886719,294.8711853027344,293.6287841796875,283.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220365365967,8.440914633922603e-09,0.0010220281546935,-0.0211646109819412,0.0,1.0,0.0,-0.0089973369613289,60.0,14.3563232421875,-0.0,-7.121848710767156e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2896728515625,0.0,0.0,9.592960850568488e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2892150878906,0.0,0.0,0.0001010186388157,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2879943847656,0.0,0.0,7.461204950232059e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.28955078125,0.0,0.0,0.0001010185951599,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.28961181640625,0.0,0.0,0.0004791878745891,282.3255310058594,294.1499938964844,293.5399169921875,291.8389892578125,294.8591613769531,293.6156921386719,283.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221422417089,8.453284294773766e-09,0.0010221337433904,-0.0211970042437315,0.0,1.0,0.0,-0.0090034687891602,60.0,14.348207473754885,-0.0,-7.123323086943857e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2951354980469,0.0,0.0,9.594867151463404e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2947082519531,0.0,0.0,0.0001010387059068,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2934875488281,0.0,0.0,7.46268779039383e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2950134277344,0.0,0.0,0.000101038662251,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2950744628906,0.0,0.0,0.0004792830732185,282.3326416015625,294.1499938964844,293.5160827636719,291.84130859375,294.8350524902344,293.5897521972656,283.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223456192761,8.476998658579761e-09,0.0010223371209576,-0.0212591048330068,0.0,1.0,0.0,-0.0090152285993099,60.0,14.333251953125,-0.0,-7.126150336489445e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2951354980469,0.0,0.0,9.594867151463404e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2947082519531,0.0,0.0,0.0001010387059068,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2934875488281,0.0,0.0,7.46268779039383e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2950134277344,0.0,0.0,0.000101038662251,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2950744628906,0.0,0.0,0.0004792830732185,282.3326416015625,294.1499938964844,293.5160827636719,291.84130859375,294.8350524902344,293.5897521972656,283.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223456192761,8.476998658579761e-09,0.0010223371209576,-0.0212591048330068,0.0,1.0,0.0,-0.0090152285993099,60.0,14.333251953125,-0.0,-7.126150336489445e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3006896972656,0.0,0.0,9.596575546311216e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3002624511719,0.0,0.0,0.00010105669935,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2990417480469,0.0,0.0,7.464016380254179e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3005676269531,0.0,0.0,0.0001010566556942,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3006286621094,0.0,0.0,0.0004793684347532,282.33984375,294.1499938964844,293.4927673339844,291.8448791503906,294.8109741210937,293.56451416015625,283.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225273435935,8.498249215449505e-09,0.001022518845275,-0.0213147532194852,0.0,1.0,0.0,-0.0090257627889513,60.0,14.32115077972412,-0.0,-7.128684131885167e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3006896972656,0.0,0.0,9.596575546311216e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3002624511719,0.0,0.0,0.00010105669935,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2990417480469,0.0,0.0,7.464016380254179e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3005676269531,0.0,0.0,0.0001010566556942,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3006286621094,0.0,0.0,0.0004793684347532,282.33984375,294.1499938964844,293.4927673339844,291.8448791503906,294.8109741210937,293.56451416015625,283.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225273435935,8.498249215449505e-09,0.001022518845275,-0.0213147532194852,0.0,1.0,0.0,-0.0090257627889513,60.0,14.32115077972412,-0.0,-7.128684131885167e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3063049316406,0.0,0.0,9.598087490303442e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3058776855469,0.0,0.0,0.0001010726118693,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3046569824219,0.0,0.0,7.46519144740887e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3061828613281,0.0,0.0,0.0001010725754895,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3062438964844,0.0,0.0,0.0004794439591933,282.3470764160156,294.1499938964844,293.4700012207031,291.849609375,294.78692626953125,293.53985595703125,283.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226882295683,8.517050176237717e-09,0.0010226797312498,-0.0213639866560697,0.0,1.0,0.0,-0.0090350834652781,60.0,14.311311721801758,-0.0,-7.13092589421649e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3063049316406,0.0,0.0,9.598087490303442e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3058776855469,0.0,0.0,0.0001010726118693,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3046569824219,0.0,0.0,7.46519144740887e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3061828613281,0.0,0.0,0.0001010725754895,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3062438964844,0.0,0.0,0.0004794439591933,282.3470764160156,294.1499938964844,293.4700012207031,291.849609375,294.78692626953125,293.53985595703125,283.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226882295683,8.517050176237717e-09,0.0010226797312498,-0.0213639866560697,0.0,1.0,0.0,-0.0090350834652781,60.0,14.311311721801758,-0.0,-7.13092589421649e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3119812011719,0.0,0.0,9.599380427971482e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3115539550781,0.0,0.0,0.0001010862324619,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.31036376953125,0.0,0.0,7.46619698475115e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3118591308594,0.0,0.0,0.0001010861888062,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3118896484375,0.0,0.0,0.000479508540593,282.3544006347656,294.1499938964844,293.44781494140625,291.8553771972656,294.7629089355469,293.5157165527344,283.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228258324787,8.533126205634291e-09,0.0010228173341602,-0.0214060842990875,0.0,1.0,0.0,-0.0090430537238717,60.0,14.30338191986084,-0.0,-7.13284293851757e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3119812011719,0.0,0.0,9.599380427971482e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3115539550781,0.0,0.0,0.0001010862324619,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.31036376953125,0.0,0.0,7.46619698475115e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3118591308594,0.0,0.0,0.0001010861888062,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3118896484375,0.0,0.0,0.000479508540593,282.3544006347656,294.1499938964844,293.44781494140625,291.8553771972656,294.7629089355469,293.5157165527344,283.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228258324787,8.533126205634291e-09,0.0010228173341602,-0.0214060842990875,0.0,1.0,0.0,-0.0090430537238717,60.0,14.30338191986084,-0.0,-7.13284293851757e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3148498535156,0.0,0.0,9.599910117685796e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3144226074219,0.0,0.0,0.0001010918058454,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.313232421875,0.0,0.0,7.466609531547874e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3147277832031,0.0,0.0,0.0001010917694657,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.31475830078125,0.0,0.0,0.0004795350250788,282.35809326171875,294.1499938964844,293.4369201660156,291.858642578125,294.7509155273437,293.5039978027344,283.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228811297565,8.539709384081107e-09,0.001022872631438,-0.0214233249425888,0.0,1.0,0.0,-0.0090463124215602,60.0,14.30042839050293,-0.0,-7.13362879878332e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3177185058594,0.0,0.0,9.600393241271377e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3172912597656,0.0,0.0,0.0001010968990158,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3161315917969,0.0,0.0,7.466984970960766e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3175964355469,0.0,0.0,0.00010109685536,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3176574707031,0.0,0.0,0.0004795591521542,282.3617858886719,294.1499938964844,293.4261779785156,291.8620910644531,294.7389221191406,293.4924011230469,283.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229324689134,8.545713470198281e-09,0.0010229238541796,-0.0214390475302934,0.0,1.0,0.0,-0.0090492889285087,60.0,14.297802925109863,-0.0,-7.134345025860966e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3235168457031,0.0,0.0,9.601204510545358e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3230895996094,0.0,0.0,0.0001011054337141,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.32196044921875,0.0,0.0,7.467615796485916e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3233947753906,0.0,0.0,0.0001011053973343,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3234558105469,0.0,0.0,0.00047959969379,282.3692321777344,294.1499938964844,293.4051513671875,291.86962890625,294.7149963378906,293.469482421875,283.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230197804048,8.555788078012938e-09,0.0010230112820863,-0.0214654300361871,0.0,1.0,0.0,-0.0090542891994118,60.0,14.293352127075195,-0.0,-7.135546553627138e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3235168457031,0.0,0.0,9.601204510545358e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3230895996094,0.0,0.0,0.0001011054337141,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.32196044921875,0.0,0.0,7.467615796485916e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3233947753906,0.0,0.0,0.0001011053973343,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3234558105469,0.0,0.0,0.00047959969379,282.3692321777344,294.1499938964844,293.4051513671875,291.86962890625,294.7149963378906,293.469482421875,283.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230197804048,8.555788078012938e-09,0.0010230112820863,-0.0214654300361871,0.0,1.0,0.0,-0.0090542891994118,60.0,14.293352127075195,-0.0,-7.135546553627138e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3293762207031,0.0,0.0,9.601681813364848e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3289794921875,0.0,0.0,0.0001011104614008,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3278503417969,0.0,0.0,7.467986870324239e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.32928466796875,0.0,0.0,0.000101110417745,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3293151855469,0.0,0.0,0.0004796235007233,282.376708984375,294.1499938964844,293.3846740722656,291.8778686523437,294.691162109375,293.447265625,283.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230701882392,8.561698017217623e-09,0.0010230615735054,-0.0214809048920869,0.0,1.0,0.0,-0.009057218208909,60.0,14.290396690368652,-0.0,-7.136251412021012e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3293762207031,0.0,0.0,9.601681813364848e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3289794921875,0.0,0.0,0.0001011104614008,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3278503417969,0.0,0.0,7.467986870324239e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.32928466796875,0.0,0.0,0.000101110417745,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3293151855469,0.0,0.0,0.0004796235007233,282.376708984375,294.1499938964844,293.3846740722656,291.8778686523437,294.691162109375,293.447265625,283.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230701882392,8.561698017217623e-09,0.0010230615735054,-0.0214809048920869,0.0,1.0,0.0,-0.009057218208909,60.0,14.290396690368652,-0.0,-7.136251412021012e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3353271484375,0.0,0.0,9.60185207077302e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3348999023437,0.0,0.0,0.0001011122512863,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3337707519531,0.0,0.0,7.468118565157056e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.335205078125,0.0,0.0,0.0001011122076306,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.33526611328125,0.0,0.0,0.0004796320281457,282.38427734375,294.1499938964844,293.36474609375,291.88671875,294.6673583984375,293.42559814453125,283.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230882326141,8.563786124682338e-09,0.0010230796178802,-0.0214863736182451,0.0,1.0,0.0,-0.009058253839612,60.0,14.288430213928224,-0.0,-7.136500812521265e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3353271484375,0.0,0.0,9.60185207077302e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3348999023437,0.0,0.0,0.0001011122512863,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3337707519531,0.0,0.0,7.468118565157056e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.335205078125,0.0,0.0,0.0001011122076306,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.33526611328125,0.0,0.0,0.0004796320281457,282.38427734375,294.1499938964844,293.36474609375,291.88671875,294.6673583984375,293.42559814453125,283.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230882326141,8.563786124682338e-09,0.0010230796178802,-0.0214863736182451,0.0,1.0,0.0,-0.009058253839612,60.0,14.288430213928224,-0.0,-7.136500812521265e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.34130859375,0.0,0.0,9.601644705981016e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3409118652344,0.0,0.0,0.0001011100612231,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3397827148437,0.0,0.0,7.467957038898021e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3411865234375,0.0,0.0,0.0001011100248433,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3412475585937,0.0,0.0,0.000479621667182,282.39190673828125,294.1499938964844,293.345458984375,291.8960266113281,294.6436767578125,293.404541015625,283.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230658808723,8.561168662879481e-09,0.0010230573825538,-0.0214795190840959,0.0,1.0,0.0,-0.0090569574385881,60.0,14.287287712097168,-0.0,-7.136188173717528e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.34130859375,0.0,0.0,9.601644705981016e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3409118652344,0.0,0.0,0.0001011100612231,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3397827148437,0.0,0.0,7.467957038898021e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3411865234375,0.0,0.0,0.0001011100248433,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3412475585937,0.0,0.0,0.000479621667182,282.39190673828125,294.1499938964844,293.345458984375,291.8960266113281,294.6436767578125,293.404541015625,283.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230658808723,8.561168662879481e-09,0.0010230573825538,-0.0214795190840959,0.0,1.0,0.0,-0.0090569574385881,60.0,14.287287712097168,-0.0,-7.136188173717528e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3443298339844,0.0,0.0,9.601357305655256e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.34393310546875,0.0,0.0,0.0001011070417007,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.34283447265625,0.0,0.0,7.467734394595027e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3442077636719,0.0,0.0,0.0001011070053209,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3442687988281,0.0,0.0,0.0004796073480974,282.3957214355469,294.1499938964844,293.33599853515625,291.9008483886719,294.6318664550781,293.394287109375,283.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230338666588,8.557578645707054e-09,0.0010230253683403,-0.0214701183140277,0.0,1.0,0.0,-0.00905517116189,60.0,14.28697681427002,-0.0,-7.1357604269906e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.34735107421875,0.0,0.0,9.600987687008455e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3469543457031,0.0,0.0,0.0001011031490634,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3458557128906,0.0,0.0,7.467446994269267e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.34722900390625,0.0,0.0,0.0001011031126836,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3472900390625,0.0,0.0,0.0004795888671651,282.3995666503906,294.1499938964844,293.32672119140625,291.90576171875,294.6200561523437,293.3841857910156,283.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229944018647,8.552956565210934e-09,0.0010229857871308,-0.0214580167084932,0.0,1.0,0.0,-0.0090528791770339,60.0,14.28677463531494,-0.0,-7.135209045827652e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3534545898437,0.0,0.0,9.59998942562379e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3530578613281,0.0,0.0,0.0001010926353046,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3519897460937,0.0,0.0,7.466669921996072e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.35333251953125,0.0,0.0,0.0001010925989248,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3533935546875,0.0,0.0,0.0004795390123035,282.40728759765625,294.1499938964844,293.30859375,291.9157409667969,294.5965576171875,293.3642883300781,283.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228895116597,8.540489204733603e-09,0.0010228810133412,-0.0214253664016723,0.0,1.0,0.0,-0.0090467082336544,60.0,14.286550521850586,-0.0,-7.133721169338969e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3534545898437,0.0,0.0,9.59998942562379e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3530578613281,0.0,0.0,0.0001010926353046,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3519897460937,0.0,0.0,7.466669921996072e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.35333251953125,0.0,0.0,0.0001010925989248,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3533935546875,0.0,0.0,0.0004795390123035,282.40728759765625,294.1499938964844,293.30859375,291.9157409667969,294.5965576171875,293.3642883300781,283.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228895116597,8.540489204733603e-09,0.0010228810133412,-0.0214253664016723,0.0,1.0,0.0,-0.0090467082336544,60.0,14.286550521850586,-0.0,-7.133721169338969e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.359619140625,0.0,0.0,9.598457108950242e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3592224121094,0.0,0.0,0.0001010764899547,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.358154296875,0.0,0.0,7.465478120138869e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3594970703125,0.0,0.0,0.0001010764535749,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.35955810546875,0.0,0.0,0.0004794624692294,282.4150695800781,294.1499938964844,293.29107666015625,291.9259338378906,294.5731506347656,293.3451232910156,283.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227255988866,8.521360506108522e-09,0.0010227171005681,-0.021375274285674,0.0,1.0,0.0,-0.009037222713232,60.0,14.286382675170898,-0.0,-7.131439616614443e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.359619140625,0.0,0.0,9.598457108950242e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3592224121094,0.0,0.0,0.0001010764899547,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.358154296875,0.0,0.0,7.465478120138869e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3594970703125,0.0,0.0,0.0001010764535749,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.35955810546875,0.0,0.0,0.0004794624692294,282.4150695800781,294.1499938964844,293.29107666015625,291.9259338378906,294.5731506347656,293.3451232910156,283.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227255988866,8.521360506108522e-09,0.0010227171005681,-0.021375274285674,0.0,1.0,0.0,-0.009037222713232,60.0,14.286382675170898,-0.0,-7.131439616614443e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3658447265625,0.0,0.0,9.596504969522356e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3654479980469,0.0,0.0,0.0001010559353744,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3644104003906,0.0,0.0,7.463959627784789e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.36572265625,0.0,0.0,0.0001010558989946,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.36578369140625,0.0,0.0,0.0004793649422936,282.42291259765625,294.1499938964844,293.274169921875,291.9361572265625,294.54986572265625,293.3265380859375,283.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225175647065,8.497007542018764e-09,0.001022509066388,-0.0213114991784095,0.0,1.0,0.0,-0.0090251509100198,60.0,14.286124229431152,-0.0,-7.128535628453393e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3658447265625,0.0,0.0,9.596504969522356e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3654479980469,0.0,0.0,0.0001010559353744,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3644104003906,0.0,0.0,7.463959627784789e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.36572265625,0.0,0.0,0.0001010558989946,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.36578369140625,0.0,0.0,0.0004793649422936,282.42291259765625,294.1499938964844,293.274169921875,291.9361572265625,294.54986572265625,293.3265380859375,283.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225175647065,8.497007542018764e-09,0.001022509066388,-0.0213114991784095,0.0,1.0,0.0,-0.0090251509100198,60.0,14.286124229431152,-0.0,-7.128535628453393e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3721008300781,0.0,0.0,9.594108996680006e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3717346191406,0.0,0.0,0.0001010307096294,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3706970214844,0.0,0.0,7.462096255039796e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3720092773437,0.0,0.0,0.0001010306732496,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3720397949219,0.0,0.0,0.0004792452964466,282.4307861328125,294.1499938964844,293.2578430175781,291.94635009765625,294.5267333984375,293.30859375,283.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222621494904,8.467130108158472e-09,0.0010222536511719,-0.0212332606315612,0.0,1.0,0.0,-0.0090103400871157,60.0,14.28548526763916,-0.0,-7.124973677719026e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3721008300781,0.0,0.0,9.594108996680006e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3717346191406,0.0,0.0,0.0001010307096294,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3706970214844,0.0,0.0,7.462096255039796e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3720092773437,0.0,0.0,0.0001010306732496,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3720397949219,0.0,0.0,0.0004792452964466,282.4307861328125,294.1499938964844,293.2578430175781,291.94635009765625,294.5267333984375,293.30859375,283.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222621494904,8.467130108158472e-09,0.0010222536511719,-0.0212332606315612,0.0,1.0,0.0,-0.0090103400871157,60.0,14.28548526763916,-0.0,-7.124973677719026e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3752746582031,0.0,0.0,9.5927098300308e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3749084472656,0.0,0.0,0.0001010159685392,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3738708496094,0.0,0.0,7.461007771780714e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3751525878906,0.0,0.0,0.0001010159321594,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3752136230469,0.0,0.0,0.0004791753890458,282.43475341796875,294.1499938964844,293.2499389648437,291.9513854980469,294.5152282714844,293.2999572753906,283.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221112752333,8.449680066746623e-09,0.0010221027769148,-0.0211875643581151,0.0,1.0,0.0,-0.0090016806498169,60.0,14.284916877746582,-0.0,-7.122893919131458e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3784484863281,0.0,0.0,9.59123790380545e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3780822753906,0.0,0.0,0.0001010004707495,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3770446777344,0.0,0.0,7.459862536052242e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3783264160156,0.0,0.0,0.0001010004343697,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3783874511719,0.0,0.0,0.0004791018436662,282.438720703125,294.1499938964844,293.2421569824219,291.9563903808594,294.5037536621094,293.2914428710937,283.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219542309641,8.431322306989841e-09,0.0010219457326456,-0.0211394913494586,0.0,1.0,0.0,-0.0089925806969404,60.0,14.284262657165527,-0.0,-7.120705447505318e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.38482666015625,0.0,0.0,9.588067041477188e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.38446044921875,0.0,0.0,0.0001009670741041,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3834533691406,0.0,0.0,7.457395986421034e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3847351074219,0.0,0.0,0.0001009670377243,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.384765625,0.0,0.0,0.0004789434897247,282.4467163085937,294.1499938964844,293.2270812988281,291.9661865234375,294.4808959960937,293.2747497558594,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216180235147,8.391789485528989e-09,0.0010216096416115,-0.0210359618067741,0.0,1.0,0.0,-0.0089729912579059,60.0,14.282610893249512,-0.0,-7.115995259709963e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
