time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797680,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.38482666015625,0.0,0.0,9.588067041477188e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.38446044921875,0.0,0.0,0.0001009670741041,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3834533691406,0.0,0.0,7.457395986421034e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3847351074219,0.0,0.0,0.0001009670377243,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.384765625,0.0,0.0,0.0004789434897247,282.4467163085937,294.1499938964844,293.2270812988281,291.9661865234375,294.4808959960937,293.2747497558594,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216180235147,8.391789485528989e-09,0.0010216096416115,-0.0210359618067741,0.0,1.0,0.0,-0.0089729912579059,60.0,14.282610893249512,-0.0,-7.115995259709963e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3912658691406,0.0,0.0,9.584489453118294e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3908996582031,0.0,0.0,0.0001009294064715,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.389892578125,0.0,0.0,7.45461366022937e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.39117431640625,0.0,0.0,0.0001009293700917,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3912048339844,0.0,0.0,0.0004787647922057,282.4547424316406,294.1499938964844,293.212646484375,291.9756164550781,294.45819091796875,293.2587890625,283.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212361812591,8.347186941648488e-09,0.0010212277993559,-0.0209191609174013,0.0,1.0,0.0,-0.0089508788660168,60.0,14.279884338378906,-0.0,-7.110682531674686e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3912658691406,0.0,0.0,9.584489453118294e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3908996582031,0.0,0.0,0.0001009294064715,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.389892578125,0.0,0.0,7.45461366022937e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.39117431640625,0.0,0.0,0.0001009293700917,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3912048339844,0.0,0.0,0.0004787647922057,282.4547424316406,294.1499938964844,293.212646484375,291.9756164550781,294.45819091796875,293.2587890625,283.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212361812591,8.347186941648488e-09,0.0010212277993559,-0.0209191609174013,0.0,1.0,0.0,-0.0089508788660168,60.0,14.279884338378906,-0.0,-7.110682531674686e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.39776611328125,0.0,0.0,9.580616460880265e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3973999023437,0.0,0.0,0.0001008886174531,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3964233398437,0.0,0.0,7.451601413777098e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3976745605469,0.0,0.0,0.0001008885810733,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.397705078125,0.0,0.0,0.0004785713099408,282.4628295898437,294.1499938964844,293.1988220214844,291.9845886230469,294.4356994628906,293.24346923828125,283.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208232561126,8.29890289821833e-09,0.0010208149906247,-0.0207927133888006,0.0,1.0,0.0,-0.008926942013204,60.0,14.276175498962402,-0.0,-7.10493353039965e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.39776611328125,0.0,0.0,9.580616460880265e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3973999023437,0.0,0.0,0.0001008886174531,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3964233398437,0.0,0.0,7.451601413777098e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3976745605469,0.0,0.0,0.0001008885810733,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.397705078125,0.0,0.0,0.0004785713099408,282.4628295898437,294.1499938964844,293.1988220214844,291.9845886230469,294.4356994628906,293.24346923828125,283.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208232561126,8.29890289821833e-09,0.0010208149906247,-0.0207927133888006,0.0,1.0,0.0,-0.008926942013204,60.0,14.276175498962402,-0.0,-7.10493353039965e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.404296875,0.0,0.0,9.576476440997794e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4039611816406,0.0,0.0,0.0001008450126391,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4029846191406,0.0,0.0,7.44838107493706e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4042053222656,0.0,0.0,0.0001008449835353,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4042663574219,0.0,0.0,0.0004783644981216,282.470947265625,294.1499938964844,293.1856689453125,291.9930114746094,294.4133605957031,293.2287902832031,283.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203818092122,8.247289073892716e-09,0.0010203735437244,-0.0206575468182563,0.0,1.0,0.0,-0.0089013539254665,60.0,14.271272659301758,-0.0,-7.098790177906268e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.404296875,0.0,0.0,9.576476440997794e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4039611816406,0.0,0.0,0.0001008450126391,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4029846191406,0.0,0.0,7.44838107493706e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4042053222656,0.0,0.0,0.0001008449835353,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4042663574219,0.0,0.0,0.0004783644981216,282.470947265625,294.1499938964844,293.1856689453125,291.9930114746094,294.4133605957031,293.2287902832031,283.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203818092122,8.247289073892716e-09,0.0010203735437244,-0.0206575468182563,0.0,1.0,0.0,-0.0089013539254665,60.0,14.271272659301758,-0.0,-7.098790177906268e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4076232910156,0.0,0.0,9.574312571203336e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4072570800781,0.0,0.0,0.0001008222316158,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4062805175781,0.0,0.0,7.4466981459409e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4075012207031,0.0,0.0,0.0001008221952361,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4075622558594,0.0,0.0,0.0004782564355991,282.4750366210937,294.1499938964844,293.1793212890625,291.9969787597656,294.4022827148437,293.2217712402344,283.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201497934758,8.220317759821683e-09,0.001020141527988,-0.0205869153141975,0.0,1.0,0.0,-0.0088879764080047,60.0,14.268176078796388,-0.0,-7.095581366911574e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4109191894531,0.0,0.0,9.572107228450476e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4105834960937,0.0,0.0,0.0001007990067591,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4096069335937,0.0,0.0,7.444982475135475e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.41082763671875,0.0,0.0,0.0001007989703794,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4108581542969,0.0,0.0,0.000478146248497,282.4791259765625,294.1499938964844,293.1731262207031,292.0007629394531,294.3912658691406,293.21490478515625,283.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199146345257,8.192821532304606e-09,0.0010199064854532,-0.0205149073153734,0.0,1.0,0.0,-0.0088743455708026,60.0,14.264795303344728,-0.0,-7.09231073869887e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4175720214844,0.0,0.0,9.567583038005978e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.417236328125,0.0,0.0,0.0001007513637887,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.416259765625,0.0,0.0,7.441463822033256e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.41748046875,0.0,0.0,0.0001007513274089,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4175109863281,0.0,0.0,0.0004779202863574,282.48736572265625,294.1499938964844,293.1612243652344,292.0077819824219,294.3693542480469,293.20147705078125,283.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194336064159,8.136430196259425e-09,0.0010194255737587,-0.0203672274947166,0.0,1.0,0.0,-0.0088463965803384,60.0,14.257275581359863,-0.0,-7.085605346901502e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4175720214844,0.0,0.0,9.567583038005978e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.417236328125,0.0,0.0,0.0001007513637887,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.416259765625,0.0,0.0,7.441463822033256e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.41748046875,0.0,0.0,0.0001007513274089,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4175109863281,0.0,0.0,0.0004779202863574,282.48736572265625,294.1499938964844,293.1612243652344,292.0077819824219,294.3693542480469,293.20147705078125,283.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194336064159,8.136430196259425e-09,0.0010194255737587,-0.0203672274947166,0.0,1.0,0.0,-0.0088463965803384,60.0,14.257275581359863,-0.0,-7.085605346901502e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4242858886719,0.0,0.0,9.563017374603078e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4239501953125,0.0,0.0,0.0001007032842608,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4230041503906,0.0,0.0,7.437912427121773e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4241638183594,0.0,0.0,0.000100703247881,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4242248535156,0.0,0.0,0.0004776921996381,282.49560546875,294.1499938964844,293.1499938964844,292.0138854980469,294.3476257324219,293.1888122558594,283.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189467575401,8.07951749948188e-09,0.0010189387248829,-0.0202181786298751,0.0,1.0,0.0,-0.0088181812316179,60.0,14.248044967651367,-0.0,-7.078840980057066e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4242858886719,0.0,0.0,9.563017374603078e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4239501953125,0.0,0.0,0.0001007032842608,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4230041503906,0.0,0.0,7.437912427121773e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4241638183594,0.0,0.0,0.000100703247881,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4242248535156,0.0,0.0,0.0004776921996381,282.49560546875,294.1499938964844,293.1499938964844,292.0138854980469,294.3476257324219,293.1888122558594,283.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189467575401,8.07951749948188e-09,0.0010189387248829,-0.0202181786298751,0.0,1.0,0.0,-0.0088181812316179,60.0,14.248044967651367,-0.0,-7.078840980057066e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4310607910156,0.0,0.0,9.55955110839568e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.43072509765625,0.0,0.0,0.0001006667807814,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4298095703125,0.0,0.0,7.435215957229957e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.43096923828125,0.0,0.0,0.0001006667444016,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4309997558594,0.0,0.0,0.0004775190609507,282.5039367675781,294.1499938964844,293.1401672363281,292.01910400390625,294.32635498046875,293.17779541015625,283.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185767896473,8.036303178471371e-09,0.0010185687569901,-0.020105006173253,0.0,1.0,0.0,-0.0087967561557888,60.0,14.23770523071289,-0.0,-7.0737073087912e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4310607910156,0.0,0.0,9.55955110839568e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.43072509765625,0.0,0.0,0.0001006667807814,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4298095703125,0.0,0.0,7.435215957229957e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.43096923828125,0.0,0.0,0.0001006667444016,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4309997558594,0.0,0.0,0.0004775190609507,282.5039367675781,294.1499938964844,293.1401672363281,292.01910400390625,294.32635498046875,293.17779541015625,283.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185767896473,8.036303178471371e-09,0.0010185687569901,-0.020105006173253,0.0,1.0,0.0,-0.0087967561557888,60.0,14.23770523071289,-0.0,-7.0737073087912e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4378662109375,0.0,0.0,9.556335862725972e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4375305175781,0.0,0.0,0.0001006329184747,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4366149902344,0.0,0.0,7.432715210597962e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4377746582031,0.0,0.0,0.0001006328893708,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.43780517578125,0.0,0.0,0.0004773584660142,282.5122985839844,294.1499938964844,293.1323547363281,292.0234680175781,294.30523681640625,293.1668395996094,283.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182339465245,7.996218798211885e-09,0.0010182259138673,-0.0200000293552875,0.0,1.0,0.0,-0.0087768845260143,60.0,14.22766399383545,-0.0,-7.068946672461608e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4378662109375,0.0,0.0,9.556335862725972e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4375305175781,0.0,0.0,0.0001006329184747,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4366149902344,0.0,0.0,7.432715210597962e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4377746582031,0.0,0.0,0.0001006328893708,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.43780517578125,0.0,0.0,0.0004773584660142,282.5122985839844,294.1499938964844,293.1323547363281,292.0234680175781,294.30523681640625,293.1668395996094,283.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182339465245,7.996218798211885e-09,0.0010182259138673,-0.0200000293552875,0.0,1.0,0.0,-0.0087768845260143,60.0,14.22766399383545,-0.0,-7.068946672461608e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4412841796875,0.0,0.0,9.555065480526535e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4409484863281,0.0,0.0,0.0001006195379886,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4400329589844,0.0,0.0,7.431727135553956e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4411926269531,0.0,0.0,0.0001006195088848,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.44122314453125,0.0,0.0,0.00047729499056,282.5164794921875,294.1499938964844,293.1291809082031,292.0253601074219,294.294677734375,293.1615295410156,283.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181003017351,7.980376359739694e-09,0.0010180923854932,-0.0199585370719432,0.0,1.0,0.0,-0.0087690399959683,60.0,14.22225284576416,-0.0,-7.067065155297314e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4447021484375,0.0,0.0,9.554169810144232e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4443664550781,0.0,0.0,0.0001006101083476,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4434814453125,0.0,0.0,7.431030098814517e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4446105957031,0.0,0.0,0.0001006100792437,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.44464111328125,0.0,0.0,0.0004772502579726,282.52069091796875,294.1499938964844,293.1264343261719,292.0270690917969,294.28424072265625,293.15673828125,283.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180044919252,7.969203963398286e-09,0.0010179965756833,-0.0199292786419391,0.0,1.0,0.0,-0.0087635004892945,60.0,14.216729164123535,-0.0,-7.065739282552387e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4515991210937,0.0,0.0,9.55289215198718e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4512634277344,0.0,0.0,0.0001005966551019,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.45037841796875,0.0,0.0,7.430036930600181e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4515075683594,0.0,0.0,0.0001005966259981,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4515380859375,0.0,0.0,0.0004771864623762,282.5290832519531,294.1499938964844,293.12225341796875,292.0299072265625,294.2635498046875,293.14794921875,283.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178666561841,7.953260272586249e-09,0.0010178586235269,-0.019887525588274,0.0,1.0,0.0,-0.0087555889040231,60.0,14.205581665039062,-0.0,-7.063846396704322e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4515991210937,0.0,0.0,9.55289215198718e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4512634277344,0.0,0.0,0.0001005966551019,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.45037841796875,0.0,0.0,7.430036930600181e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4515075683594,0.0,0.0,0.0001005966259981,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4515380859375,0.0,0.0,0.0004771864623762,282.5290832519531,294.1499938964844,293.12225341796875,292.0299072265625,294.2635498046875,293.14794921875,283.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178666561841,7.953260272586249e-09,0.0010178586235269,-0.019887525588274,0.0,1.0,0.0,-0.0087555889040231,60.0,14.205581665039062,-0.0,-7.063846396704322e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.45855712890625,0.0,0.0,9.55285140662454e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4582214355469,0.0,0.0,0.0001005962185445,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.45733642578125,0.0,0.0,7.430004916386679e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4584655761719,0.0,0.0,0.0001005961894406,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.45849609375,0.0,0.0,0.0004771844251081,282.5375671386719,294.1499938964844,293.11968994140625,292.0321044921875,294.2433776855469,293.1415100097656,283.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178622324019,7.95272381282075e-09,0.00101785431616,-0.0198861192911863,0.0,1.0,0.0,-0.0087553234770894,60.0,14.194207191467283,-0.0,-7.063783158400838e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.45855712890625,0.0,0.0,9.55285140662454e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4582214355469,0.0,0.0,0.0001005962185445,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.45733642578125,0.0,0.0,7.430004916386679e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4584655761719,0.0,0.0,0.0001005961894406,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.45849609375,0.0,0.0,0.0004771844251081,282.5375671386719,294.1499938964844,293.11968994140625,292.0321044921875,294.2433776855469,293.1415100097656,283.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178622324019,7.95272381282075e-09,0.00101785431616,-0.0198861192911863,0.0,1.0,0.0,-0.0087553234770894,60.0,14.194207191467283,-0.0,-7.063783158400838e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.46551513671875,0.0,0.0,9.553037671139464e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4652099609375,0.0,0.0,0.000100598190329,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4643249511719,0.0,0.0,7.430149707943201e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4654235839844,0.0,0.0,0.0001005981539492,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4654846191406,0.0,0.0,0.0004771937383338,282.54608154296875,294.1499938964844,293.1185913085937,292.0336608886719,294.2232971191406,293.1355285644531,283.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178815573453,7.955026859463032e-09,0.0010178735246881,-0.0198921505361795,0.0,1.0,0.0,-0.0087564634159207,60.0,14.182769775390623,-0.0,-7.06405600681137e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.46551513671875,0.0,0.0,9.553037671139464e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4652099609375,0.0,0.0,0.000100598190329,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4643249511719,0.0,0.0,7.430149707943201e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4654235839844,0.0,0.0,0.0001005981539492,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4654846191406,0.0,0.0,0.0004771937383338,282.54608154296875,294.1499938964844,293.1185913085937,292.0336608886719,294.2232971191406,293.1355285644531,283.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178815573453,7.955026859463032e-09,0.0010178735246881,-0.0198921505361795,0.0,1.0,0.0,-0.0087564634159207,60.0,14.182769775390623,-0.0,-7.06405600681137e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4726257324219,0.0,0.0,9.55470823100768e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4723205566406,0.0,0.0,0.0001006157763185,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,7.431449193973094e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4725341796875,0.0,0.0,0.0001006157472147,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4725952148437,0.0,0.0,0.0004772772081196,282.5546875,294.1499938964844,293.1187744140625,292.03466796875,294.2043151855469,293.13311767578125,283.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180595563724,7.975815563554534e-09,0.0010180516401305,-0.0199465937912464,0.0,1.0,0.0,-0.008766770362854,60.0,14.17098617553711,-0.0,-7.0665244322754e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4726257324219,0.0,0.0,9.55470823100768e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4723205566406,0.0,0.0,0.0001006157763185,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,7.431449193973094e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4725341796875,0.0,0.0,0.0001006157472147,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4725952148437,0.0,0.0,0.0004772772081196,282.5546875,294.1499938964844,293.1187744140625,292.03466796875,294.2043151855469,293.13311767578125,283.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180595563724,7.975815563554534e-09,0.0010180516401305,-0.0199465937912464,0.0,1.0,0.0,-0.008766770362854,60.0,14.17098617553711,-0.0,-7.0665244322754e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4761657714844,0.0,0.0,9.555157157592475e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4758605957031,0.0,0.0,0.000100620505691,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4750061035156,0.0,0.0,7.431798439938575e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.47607421875,0.0,0.0,0.0001006204765872,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4761047363281,0.0,0.0,0.000477299618069,282.5589599609375,294.1499938964844,293.11932373046875,292.03497314453125,294.194580078125,293.1311950683594,283.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181090328842,7.981397764922349e-09,0.0010181011166423,-0.0199612136930227,0.0,1.0,0.0,-0.0087695466354489,60.0,14.165254592895508,-0.0,-7.067186658105129e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4797058105469,0.0,0.0,9.556086297379808e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4794006347656,0.0,0.0,0.000100630284578,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4785461425781,0.0,0.0,7.432520214933902e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4796142578125,0.0,0.0,0.0001006302554742,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47967529296875,0.0,0.0,0.0004773460095748,282.5632629394531,294.1499938964844,293.1201477050781,292.0351257324219,294.18505859375,293.1300048828125,283.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182071710005,7.992955630697907e-09,0.0010181991383433,-0.0199914835393428,0.0,1.0,0.0,-0.0087752724066376,60.0,14.159287452697754,-0.0,-7.06855942667062e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4868469238281,0.0,0.0,9.558220335748048e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4865417480469,0.0,0.0,0.0001006527527351,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4856872558594,0.0,0.0,7.434179860865697e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4867553710937,0.0,0.0,0.0001006527236313,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4867858886719,0.0,0.0,0.0004774526169057,282.5718994140625,294.1499938964844,293.1224975585937,292.0351257324219,294.166259765625,293.1283264160156,283.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184334823861,8.019521047231137e-09,0.0010184254497289,-0.0200610551983118,0.0,1.0,0.0,-0.0087884375825524,60.0,14.147247314453123,-0.0,-7.071713525874658e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4868469238281,0.0,0.0,9.558220335748048e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4865417480469,0.0,0.0,0.0001006527527351,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4856872558594,0.0,0.0,7.434179860865697e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4867553710937,0.0,0.0,0.0001006527236313,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4867858886719,0.0,0.0,0.0004774526169057,282.5718994140625,294.1499938964844,293.1224975585937,292.0351257324219,294.166259765625,293.1283264160156,283.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184334823861,8.019521047231137e-09,0.0010184254497289,-0.0200610551983118,0.0,1.0,0.0,-0.0087884375825524,60.0,14.147247314453123,-0.0,-7.071713525874658e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4940490722656,0.0,0.0,9.560921171214432e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4937438964844,0.0,0.0,0.0001006811944535,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.492919921875,0.0,0.0,7.436280429828912e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.49395751953125,0.0,0.0,0.0001006811653496,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4940185546875,0.0,0.0,0.0004775875422637,282.5805969238281,294.1499938964844,293.1257629394531,292.0346984863281,294.1480407714844,293.12841796875,283.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053147482200984e-09,0.0010187129955738,-0.0201491191983222,0.0,1.0,0.0,-0.0088051073253154,60.0,14.134891510009766,-0.0,-7.0757081971351e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4940490722656,0.0,0.0,9.560921171214432e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4937438964844,0.0,0.0,0.0001006811944535,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.492919921875,0.0,0.0,7.436280429828912e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.49395751953125,0.0,0.0,0.0001006811653496,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4940185546875,0.0,0.0,0.0004775875422637,282.5805969238281,294.1499938964844,293.1257629394531,292.0346984863281,294.1480407714844,293.12841796875,283.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053147482200984e-09,0.0010187129955738,-0.0201491191983222,0.0,1.0,0.0,-0.0088051073253154,60.0,14.134891510009766,-0.0,-7.0757081971351e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.50128173828125,0.0,0.0,9.56377771217376e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5009765625,0.0,0.0,0.0001007112732622,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.50018310546875,0.0,0.0,7.438502507284284e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5011901855469,0.0,0.0,0.0001007112441584,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5012512207031,0.0,0.0,0.0004777302383445,282.5892944335937,294.1499938964844,293.1297302246094,292.0339050292969,294.13006591796875,293.12908935546875,283.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019025221467,8.088712810661036e-09,0.0010190170723944,-0.0202422626316547,0.0,1.0,0.0,-0.008822739124298,60.0,14.122397422790527,-0.0,-7.079933794784665e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.50128173828125,0.0,0.0,9.56377771217376e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5009765625,0.0,0.0,0.0001007112732622,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.50018310546875,0.0,0.0,7.438502507284284e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5011901855469,0.0,0.0,0.0001007112441584,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5012512207031,0.0,0.0,0.0004777302383445,282.5892944335937,294.1499938964844,293.1297302246094,292.0339050292969,294.13006591796875,293.12908935546875,283.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019025221467,8.088712810661036e-09,0.0010190170723944,-0.0202422626316547,0.0,1.0,0.0,-0.008822739124298,60.0,14.122397422790527,-0.0,-7.079933794784665e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5050964355469,0.0,0.0,9.565443906467408e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5047912597656,0.0,0.0,0.000100728815596,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.50396728515625,0.0,0.0,7.43979835533537e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5050048828125,0.0,0.0,0.0001007287864922,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5050354003906,0.0,0.0,0.0004778134461957,282.5938720703125,294.1499938964844,293.1320495605469,292.0333557128906,294.12109375,293.13018798828125,283.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192027548328,8.109459770366811e-09,0.0010191946057602,-0.0202965941280126,0.0,1.0,0.0,-0.0088330246508121,60.0,14.115667343139648,-0.0,-7.082399378077754e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.50860595703125,0.0,0.0,9.566990047460422e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.50830078125,0.0,0.0,0.0001007450991892,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.50750732421875,0.0,0.0,7.441000343533233e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5085144042969,0.0,0.0,0.0001007450700853,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.508544921875,0.0,0.0,0.0004778906877618,282.5980834960937,294.1499938964844,293.13427734375,292.03277587890625,294.11279296875,293.1312255859375,283.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193671332672,8.128711925792231e-09,0.0010193589841946,-0.020347012206912,0.0,1.0,0.0,-0.0088425679132342,60.0,14.10944938659668,-0.0,-7.084688036229636e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.51226806640625,0.0,0.0,9.56862058956176e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5119934082031,0.0,0.0,0.0001007622777251,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5111694335937,0.0,0.0,7.442269270541146e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5121765136719,0.0,0.0,0.0001007622486213,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5122375488281,0.0,0.0,0.0004779721784871,282.6024780273437,294.1499938964844,293.1367492675781,292.0321044921875,294.10430908203125,293.1325378417969,283.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149023678072354e-09,0.0010195330251008,-0.0204002056270837,0.0,1.0,0.0,-0.0088526383042335,60.0,14.102883338928224,-0.0,-7.08710246044575e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5159606933594,0.0,0.0,9.57027223194018e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.51568603515625,0.0,0.0,0.0001007796672638,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5148620605469,0.0,0.0,7.44355347706005e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.515869140625,0.0,0.0,0.00010077963816,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.51593017578125,0.0,0.0,0.0004780546587426,282.6069030761719,294.1499938964844,293.1392822265625,292.0313720703125,294.095947265625,293.13409423828125,283.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.16958767302367e-09,0.0010197088122367,-0.0204540602862834,0.0,1.0,0.0,-0.0088628325611352,60.0,14.096213340759276,-0.0,-7.0895474379995e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
