time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800020,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5234069824219,0.0,0.0,9.573568968335168e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5231018066406,0.0,0.0,0.0001008143808576,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5223083496094,0.0,0.0,7.446117524523288e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5233154296875,0.0,0.0,0.0001008143517537,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5233459472656,0.0,0.0,0.0004782193282153,282.61578369140625,294.1499938964844,293.1445617675781,292.0297546386719,294.0797119140625,293.1376953125,283.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.21063839140379e-09,0.0010200594551861,-0.0205615665763616,0.0,1.0,0.0,-0.0088831819593906,60.0,14.082563400268556,-0.0,-7.094430287679644e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5234069824219,0.0,0.0,9.573568968335168e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5231018066406,0.0,0.0,0.0001008143808576,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5223083496094,0.0,0.0,7.446117524523288e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5233154296875,0.0,0.0,0.0001008143517537,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5233459472656,0.0,0.0,0.0004782193282153,282.61578369140625,294.1499938964844,293.1445617675781,292.0297546386719,294.0797119140625,293.1376953125,283.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.21063839140379e-09,0.0010200594551861,-0.0205615665763616,0.0,1.0,0.0,-0.0088831819593906,60.0,14.082563400268556,-0.0,-7.094430287679644e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.53082275390625,0.0,0.0,9.576929733157158e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5305480957031,0.0,0.0,0.0001008497711154,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.52978515625,0.0,0.0,7.448731776094064e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.53076171875,0.0,0.0,0.0001008497420116,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5307922363281,0.0,0.0,0.0004783872282132,282.6246643066406,294.1499938964844,293.1499938964844,292.0279541015625,294.06353759765625,293.1415710449219,283.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492023075321e-09,0.0010204171994701,-0.0206711739301681,0.0,1.0,0.0,-0.0089039290323853,60.0,14.068807601928713,-0.0,-7.09940977117185e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.53082275390625,0.0,0.0,9.576929733157158e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5305480957031,0.0,0.0,0.0001008497711154,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.52978515625,0.0,0.0,7.448731776094064e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.53076171875,0.0,0.0,0.0001008497420116,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5307922363281,0.0,0.0,0.0004783872282132,282.6246643066406,294.1499938964844,293.1499938964844,292.0279541015625,294.06353759765625,293.1415710449219,283.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492023075321e-09,0.0010204171994701,-0.0206711739301681,0.0,1.0,0.0,-0.0089039290323853,60.0,14.068807601928713,-0.0,-7.09940977117185e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.538330078125,0.0,0.0,9.58013260969892e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5380554199219,0.0,0.0,0.000100883495179,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372619628906,0.0,0.0,7.451222336385399e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5382385253906,0.0,0.0,0.0001008834660751,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53826904296875,0.0,0.0,0.0004785472119692,282.6335754394531,294.1499938964844,293.1554260253906,292.0260009765625,294.0477294921875,293.14569091796875,283.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207665618509,8.292369457763016e-09,0.0010207581799477,-0.0207756049931049,0.0,1.0,0.0,-0.0089236982166767,60.0,14.05461311340332,-0.0,-7.104155486103991e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.538330078125,0.0,0.0,9.58013260969892e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5380554199219,0.0,0.0,0.000100883495179,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372619628906,0.0,0.0,7.451222336385399e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5382385253906,0.0,0.0,0.0001008834660751,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53826904296875,0.0,0.0,0.0004785472119692,282.6335754394531,294.1499938964844,293.1554260253906,292.0260009765625,294.0477294921875,293.14569091796875,283.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207665618509,8.292369457763016e-09,0.0010207581799477,-0.0207756049931049,0.0,1.0,0.0,-0.0089236982166767,60.0,14.05461311340332,-0.0,-7.104155486103991e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5458374023437,0.0,0.0,9.583187784301116e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5455627441406,0.0,0.0,0.0001009156621876,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5447998046875,0.0,0.0,7.453598664142191e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5457458496094,0.0,0.0,0.0001009156403597,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5457763671875,0.0,0.0,0.0004786998324561,282.6425170898437,294.1499938964844,293.16070556640625,292.02398681640625,294.0321044921875,293.14990234375,283.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210919426754,8.330413692192451e-09,0.0010210836771875,-0.020875234156847,0.0,1.0,0.0,-0.0089425593614578,60.0,14.040101051330566,-0.0,-7.108685196044463e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5458374023437,0.0,0.0,9.583187784301116e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5455627441406,0.0,0.0,0.0001009156621876,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5447998046875,0.0,0.0,7.453598664142191e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5457458496094,0.0,0.0,0.0001009156403597,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5457763671875,0.0,0.0,0.0004786998324561,282.6425170898437,294.1499938964844,293.16070556640625,292.02398681640625,294.0321044921875,293.14990234375,283.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210919426754,8.330413692192451e-09,0.0010210836771875,-0.020875234156847,0.0,1.0,0.0,-0.0089425593614578,60.0,14.040101051330566,-0.0,-7.108685196044463e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5495910644531,0.0,0.0,9.584547660779208e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.54931640625,0.0,0.0,0.0001009299885481,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.548583984375,0.0,0.0,7.454656588379294e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5495300292969,0.0,0.0,0.0001009299594443,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.549560546875,0.0,0.0,0.0004787677607964,282.6470031738281,294.1499938964844,293.16326904296875,292.02294921875,294.02447509765625,293.15203857421875,283.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212361812591,8.347348590120873e-09,0.0010212279157713,-0.0209195837378501,0.0,1.0,0.0,-0.0089509515091776,60.0,14.03256893157959,-0.0,-7.110701716328549e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5533752441406,0.0,0.0,9.585873340256512e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5531005859375,0.0,0.0,0.0001009439511108,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5523681640625,0.0,0.0,7.455687591573223e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5533142089844,0.0,0.0,0.0001009439220069,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5533447265625,0.0,0.0,0.0004788340011145,282.6514892578125,294.1499938964844,293.16571044921875,292.0219421386719,294.01690673828125,293.1541748046875,283.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213772766292,8.363855386051e-09,0.001021368894726,-0.0209628138691186,0.0,1.0,0.0,-0.0089591341093182,60.0,14.024981498718262,-0.0,-7.112667788078397e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5609436035156,0.0,0.0,9.588276589056476e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0001009692568914,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5599365234375,0.0,0.0,7.457556785084307e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5608825683594,0.0,0.0,0.0001009692277875,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5609130859375,0.0,0.0,0.0004789540544152,282.6604919433594,294.1499938964844,293.1702575683594,292.0199279785156,294.0018920898437,293.1584167480469,283.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216340888291,8.393778117010697e-09,0.0010216257069259,-0.0210411697626113,0.0,1.0,0.0,-0.0089739728718996,60.0,14.009499549865724,-0.0,-7.11623187044097e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5609436035156,0.0,0.0,9.588276589056476e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0001009692568914,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5599365234375,0.0,0.0,7.457556785084307e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5608825683594,0.0,0.0,0.0001009692277875,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5609130859375,0.0,0.0,0.0004789540544152,282.6604919433594,294.1499938964844,293.1702575683594,292.0199279785156,294.0018920898437,293.1584167480469,283.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216340888291,8.393778117010697e-09,0.0010216257069259,-0.0210411697626113,0.0,1.0,0.0,-0.0089739728718996,60.0,14.009499549865724,-0.0,-7.11623187044097e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5685729980469,0.0,0.0,9.590057743480428e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5683288574219,0.0,0.0,0.0001009880070341,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5675964355469,0.0,0.0,7.458941399818286e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5685119628906,0.0,0.0,0.0001009879852063,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56854248046875,0.0,0.0,0.0004790430248249,282.6695251464844,294.1499938964844,293.1742553710937,292.0179748535156,293.9873046875,293.1624450683594,283.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218234965577,8.415947050366412e-09,0.0010218151146546,-0.0210992265492677,0.0,1.0,0.0,-0.0089849615469574,60.0,13.993358612060549,-0.0,-7.118873668332526e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5685729980469,0.0,0.0,9.590057743480428e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5683288574219,0.0,0.0,0.0001009880070341,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5675964355469,0.0,0.0,7.458941399818286e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5685119628906,0.0,0.0,0.0001009879852063,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56854248046875,0.0,0.0,0.0004790430248249,282.6695251464844,294.1499938964844,293.1742553710937,292.0179748535156,293.9873046875,293.1624450683594,283.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218234965577,8.415947050366412e-09,0.0010218151146546,-0.0210992265492677,0.0,1.0,0.0,-0.0089849615469574,60.0,13.993358612060549,-0.0,-7.118873668332526e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.57623291015625,0.0,0.0,9.591465641278774e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57598876953125,0.0,0.0,0.0001010028354357,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.57525634765625,0.0,0.0,7.460036431439221e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.576171875,0.0,0.0,0.0001010028063319,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5762023925781,0.0,0.0,0.0004791133396793,282.6785888671875,294.1499938964844,293.177490234375,292.0161437988281,293.9728698730469,293.166259765625,283.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219737887382,8.433465481516578e-09,0.001021965406835,-0.0211451016366481,0.0,1.0,0.0,-0.0089936489239335,60.0,13.976869583129885,-0.0,-7.120961242890189e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.57623291015625,0.0,0.0,9.591465641278774e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57598876953125,0.0,0.0,0.0001010028354357,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.57525634765625,0.0,0.0,7.460036431439221e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.576171875,0.0,0.0,0.0001010028063319,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5762023925781,0.0,0.0,0.0004791133396793,282.6785888671875,294.1499938964844,293.177490234375,292.0161437988281,293.9728698730469,293.166259765625,283.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219737887382,8.433465481516578e-09,0.001021965406835,-0.0211451016366481,0.0,1.0,0.0,-0.0089936489239335,60.0,13.976869583129885,-0.0,-7.120961242890189e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.58087158203125,0.0,0.0,9.59176613832824e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5805969238281,0.0,0.0,0.0001010059932013,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.57989501953125,0.0,0.0,7.460269989678636e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5807800292969,0.0,0.0,0.0001010059713735,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.580810546875,0.0,0.0,0.0004791283572558,282.6840209960937,294.1499938964844,293.17901611328125,292.01513671875,293.9644470214844,293.1681823730469,283.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220047552138,8.437196719057738e-09,0.0010219962568953,-0.021154873073101,0.0,1.0,0.0,-0.0089954938739538,60.0,13.966529846191406,-0.0,-7.121406042642775e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5839233398437,0.0,0.0,9.591953130438924e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.58367919921875,0.0,0.0,0.0001010079649859,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5829772949219,0.0,0.0,7.46041550883092e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5838623046875,0.0,0.0,0.000101007935882,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5838928222656,0.0,0.0,0.0004791376704815,282.68768310546875,294.1499938964844,293.17987060546875,292.0144958496094,293.9588317871094,293.16943359375,283.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220251278951,8.439515752911575e-09,0.0010220166295766,-0.0211609471589326,0.0,1.0,0.0,-0.0089966468513011,60.0,13.959634780883787,-0.0,-7.121682443766987e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5877990722656,0.0,0.0,9.592020069248974e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5875549316406,0.0,0.0,0.0001010086707537,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5868225097656,0.0,0.0,7.460467895725742e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5877380371094,0.0,0.0,0.0001010086489259,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5877685546875,0.0,0.0,0.0004791410465259,282.6922302246094,294.1499938964844,293.1806945800781,292.0137634277344,293.951904296875,293.1708984375,283.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220312979072,8.440344423377155e-09,0.001022022916004,-0.0211631171405315,0.0,1.0,0.0,-0.0089970529079437,60.0,13.9508695602417,-0.0,-7.121781209207256e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5916748046875,0.0,0.0,9.591855632606894e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5914001464844,0.0,0.0,0.0001010069390758,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5906982421875,0.0,0.0,7.460339838871732e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5915832519531,0.0,0.0,0.000101006917248,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.59161376953125,0.0,0.0,0.0004791328392457,282.69677734375,294.1499938964844,293.18121337890625,292.0130920410156,293.94500732421875,293.1721496582031,283.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220137191936,8.43828562580029e-09,0.0010220052208751,-0.0211577266454696,0.0,1.0,0.0,-0.0089960321784019,60.0,13.941933631896973,-0.0,-7.121535361420683e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.59942626953125,0.0,0.0,9.591046546120197e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.59918212890625,0.0,0.0,0.0001009984189295,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5984802246094,0.0,0.0,7.459710468538105e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.599365234375,0.0,0.0,0.0001009983971016,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5993957519531,0.0,0.0,0.0004790924140252,282.7059020996094,294.1499938964844,293.1814270019531,292.011962890625,293.9313659667969,293.1742858886719,283.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219292016699,8.42818526081146e-09,0.0010219207033514,-0.0211312752217054,0.0,1.0,0.0,-0.0089910337701439,60.0,13.923746109008787,-0.0,-7.120331702026307e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.59942626953125,0.0,0.0,9.591046546120197e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.59918212890625,0.0,0.0,0.0001009984189295,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5984802246094,0.0,0.0,7.459710468538105e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.599365234375,0.0,0.0,0.0001009983971016,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5993957519531,0.0,0.0,0.0004790924140252,282.7059020996094,294.1499938964844,293.1814270019531,292.011962890625,293.9313659667969,293.1742858886719,283.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219292016699,8.42818526081146e-09,0.0010219207033514,-0.0211312752217054,0.0,1.0,0.0,-0.0089910337701439,60.0,13.923746109008787,-0.0,-7.120331702026307e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.60723876953125,0.0,0.0,9.588936518412083e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.60699462890625,0.0,0.0,0.000100976190879,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6062927246094,0.0,0.0,7.458069012500346e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6071472167969,0.0,0.0,0.0001009761690511,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.607177734375,0.0,0.0,0.0004789869999513,282.715087890625,294.1499938964844,293.1802978515625,292.0111694335937,293.91802978515625,293.1751403808594,283.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217032395303,8.401871198771005e-09,0.0010216948576271,-0.0210623648017644,0.0,1.0,0.0,-0.008977985009551,60.0,13.904717445373535,-0.0,-7.117196076933396e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.60723876953125,0.0,0.0,9.588936518412083e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.60699462890625,0.0,0.0,0.000100976190879,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6062927246094,0.0,0.0,7.458069012500346e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6071472167969,0.0,0.0,0.0001009761690511,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.607177734375,0.0,0.0,0.0004789869999513,282.715087890625,294.1499938964844,293.1802978515625,292.0111694335937,293.91802978515625,293.1751403808594,283.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217032395303,8.401871198771005e-09,0.0010216948576271,-0.0210623648017644,0.0,1.0,0.0,-0.008977985009551,60.0,13.904717445373535,-0.0,-7.117196076933396e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.61505126953125,0.0,0.0,9.586335363565011e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.61480712890625,0.0,0.0,0.0001009488041745,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6141357421875,0.0,0.0,7.456046296283603e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.614990234375,0.0,0.0,0.0001009487823466,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6150207519531,0.0,0.0,0.0004788571095559,282.7242431640625,294.1499938964844,293.177734375,292.0107421875,293.9047546386719,293.175537109375,283.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214278008788,8.369450910095111e-09,0.0010214194189757,-0.0209774635732173,0.0,1.0,0.0,-0.008961921557784,60.0,13.885390281677246,-0.0,-7.113333566621804e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.61505126953125,0.0,0.0,9.586335363565011e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.61480712890625,0.0,0.0,0.0001009488041745,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6141357421875,0.0,0.0,7.456046296283603e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.614990234375,0.0,0.0,0.0001009487823466,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6150207519531,0.0,0.0,0.0004788571095559,282.7242431640625,294.1499938964844,293.177734375,292.0107421875,293.9047546386719,293.175537109375,283.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214278008788,8.369450910095111e-09,0.0010214194189757,-0.0209774635732173,0.0,1.0,0.0,-0.008961921557784,60.0,13.885390281677246,-0.0,-7.113333566621804e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6229248046875,0.0,0.0,9.581829363014548e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6226806640625,0.0,0.0,0.0001009013503789,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6220092773437,0.0,0.0,7.452540739905089e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.62286376953125,0.0,0.0,0.0001009013212751,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6228942871094,0.0,0.0,0.0004786319914273,282.73345947265625,294.1499938964844,293.1735534667969,292.0107727050781,293.8917541503906,293.1737670898437,283.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209456086158,8.313279842298016e-09,0.001020937343128,-0.0208303648978471,0.0,1.0,0.0,-0.0089340656995773,60.0,13.864957809448242,-0.0,-7.106645227850096e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6229248046875,0.0,0.0,9.581829363014548e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6226806640625,0.0,0.0,0.0001009013503789,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6220092773437,0.0,0.0,7.452540739905089e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.62286376953125,0.0,0.0,0.0001009013212751,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6228942871094,0.0,0.0,0.0004786319914273,282.73345947265625,294.1499938964844,293.1735534667969,292.0107727050781,293.8917541503906,293.1737670898437,283.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209456086158,8.313279842298016e-09,0.001020937343128,-0.0208303648978471,0.0,1.0,0.0,-0.0089340656995773,60.0,13.864957809448242,-0.0,-7.106645227850096e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6268615722656,0.0,0.0,9.579652396496384e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6266174316406,0.0,0.0,0.0001008784311125,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6259460449219,0.0,0.0,7.450847624568269e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6268005371094,0.0,0.0,0.0001008784020086,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6268310546875,0.0,0.0,0.0004785232595168,282.7380676269531,294.1499938964844,293.1708374023437,292.0109558105469,293.8852844238281,293.1729736328125,283.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207132436335,8.286151320646695e-09,0.0010207049781456,-0.0207593217492103,0.0,1.0,0.0,-0.0089206155389547,60.0,13.854772567749023,-0.0,-7.103415811116065e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6307983398437,0.0,0.0,9.57689480856061e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6305847167969,0.0,0.0,0.0001008493854897,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6299133300781,0.0,0.0,7.448702672263607e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6307373046875,0.0,0.0,0.0001008493636618,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6307678222656,0.0,0.0,0.0004783855110872,282.74267578125,294.1499938964844,293.16766357421875,292.0112609863281,293.8788146972656,293.171630859375,283.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204188292846,8.25177970398272e-09,0.0010204105637967,-0.0206693094223737,0.0,1.0,0.0,-0.0089035741984844,60.0,13.84426975250244,-0.0,-7.099325216586294e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.63873291015625,0.0,0.0,9.570686233928428e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.63848876953125,0.0,0.0,0.0001007840110105,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6378479003906,0.0,0.0,7.443874346790835e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6386413574219,0.0,0.0,0.0001007839891826,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.638671875,0.0,0.0,0.0004780754097737,282.7519226074219,294.1499938964844,293.15985107421875,292.0122985839844,293.8659362792969,293.168212890625,283.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197601513937,8.17441758727e-09,0.0010197520023211,-0.0204667076468467,0.0,1.0,0.0,-0.0088652363047003,60.0,13.822921752929688,-0.0,-7.090121556529996e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.63873291015625,0.0,0.0,9.570686233928428e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.63848876953125,0.0,0.0,0.0001007840110105,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6378479003906,0.0,0.0,7.443874346790835e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6386413574219,0.0,0.0,0.0001007839891826,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.638671875,0.0,0.0,0.0004780754097737,282.7519226074219,294.1499938964844,293.15985107421875,292.0122985839844,293.8659362792969,293.168212890625,283.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197601513937,8.17441758727e-09,0.0010197520023211,-0.0204667076468467,0.0,1.0,0.0,-0.0088652363047003,60.0,13.822921752929688,-0.0,-7.090121556529996e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.64666748046875,0.0,0.0,9.562667401041836e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6464233398437,0.0,0.0,0.0001006995662464,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6457824707031,0.0,0.0,7.437636668328196e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6466064453125,0.0,0.0,0.0001006995444186,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6466369628906,0.0,0.0,0.0004776748246513,282.7611999511719,294.1499938964844,293.1499938964844,292.0138854980469,293.8531494140625,293.1625671386719,283.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189039167016,8.07448419237744e-09,0.0010188958840444,-0.020204996690154,0.0,1.0,0.0,-0.0088156871497631,60.0,13.800826072692873,-0.0,-7.078242703073556e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.64666748046875,0.0,0.0,9.562667401041836e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6464233398437,0.0,0.0,0.0001006995662464,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6457824707031,0.0,0.0,7.437636668328196e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6466064453125,0.0,0.0,0.0001006995444186,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6466369628906,0.0,0.0,0.0004776748246513,282.7611999511719,294.1499938964844,293.1499938964844,292.0138854980469,293.8531494140625,293.1625671386719,283.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189039167016,8.07448419237744e-09,0.0010188958840444,-0.020204996690154,0.0,1.0,0.0,-0.0088156871497631,60.0,13.800826072692873,-0.0,-7.078242703073556e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6546325683594,0.0,0.0,9.554014832247049e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6544189453125,0.0,0.0,0.0001006084494292,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6537780761719,0.0,0.0,7.430907135130838e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6545715332031,0.0,0.0,0.0001006084203254,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.65460205078125,0.0,0.0,0.0004772426036652,282.7704467773437,294.1499938964844,293.1386413574219,292.01715087890625,293.84039306640625,293.1560363769531,283.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179837699979,7.966661996761104e-09,0.0010179757373407,-0.0199226196855306,0.0,1.0,0.0,-0.0087622450664639,60.0,13.779640197753906,-0.0,-7.065437301889689e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6546325683594,0.0,0.0,9.554014832247049e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6544189453125,0.0,0.0,0.0001006084494292,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6537780761719,0.0,0.0,7.430907135130838e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6545715332031,0.0,0.0,0.0001006084203254,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.65460205078125,0.0,0.0,0.0004772426036652,282.7704467773437,294.1499938964844,293.1386413574219,292.01715087890625,293.84039306640625,293.1560363769531,283.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179837699979,7.966661996761104e-09,0.0010179757373407,-0.0199226196855306,0.0,1.0,0.0,-0.0087622450664639,60.0,13.779640197753906,-0.0,-7.065437301889689e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6600646972656,0.0,0.0,9.547538502374664e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.65985107421875,0.0,0.0,0.0001005402446025,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6592102050781,0.0,0.0,7.425869989674538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6600036621094,0.0,0.0,0.0001005402227747,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6600341796875,0.0,0.0,0.0004769190854858,282.7767639160156,294.1499938964844,293.1304016113281,292.0208740234375,293.83172607421875,293.15069580078125,283.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172912152484,7.885955888298213e-09,0.0010172832990065,-0.0197112578898668,0.0,1.0,0.0,-0.0087222233414649,60.0,13.766745567321776,-0.0,-7.055859896354377e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6626281738281,0.0,0.0,9.544465865474194e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.66241455078125,0.0,0.0,0.000100507895695,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6617736816406,0.0,0.0,7.423479837598279e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6625671386719,0.0,0.0,0.0001005078738671,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.66259765625,0.0,0.0,0.0004767656209878,282.7797241210937,294.1499938964844,293.1263732910156,292.0230407714844,293.82763671875,293.1481628417969,283.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169651359319,7.847673622052298e-09,0.00101695721969,-0.019610995426774,0.0,1.0,0.0,-0.00870325230062,60.0,13.7606782913208,-0.0,-7.051318817730134e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6666259765625,0.0,0.0,9.53937487793155e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6664123535156,0.0,0.0,0.0001004542864393,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.665771484375,0.0,0.0,7.41952026146464e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.66656494140625,0.0,0.0,0.0001004542646114,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6665954589844,0.0,0.0,0.0004765113408211,282.7843933105469,294.1499938964844,293.11993408203125,292.02685546875,293.8212890625,293.1436462402344,283.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164205450564,7.784235478425217e-09,0.0010164128616452,-0.019444853067398,0.0,1.0,0.0,-0.0086717931553721,60.0,13.752606391906738,-0.0,-7.043797722872115e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
