time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17802360,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.670654296875,0.0,0.0,9.534168930258602e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.67041015625,0.0,0.0,0.0001003994548227,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6697998046875,0.0,0.0,7.415471191052347e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.67059326171875,0.0,0.0,0.0001003994329948,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6706237792969,0.0,0.0,0.0004762512689922,282.7890319824219,294.1499938964844,293.1132507324219,292.0312194824219,293.8149108886719,293.1389465332031,283.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158657096326,7.719357597579801e-09,0.0010158580262213,-0.0192749388515949,0.0,1.0,0.0,-0.0086396299302577,60.0,13.74509620666504,-0.0,-7.036110361013925e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6786804199219,0.0,0.0,9.523391054244712e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.678466796875,0.0,0.0,0.0001002859571599,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6778564453125,0.0,0.0,7.407087832689285e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6786193847656,0.0,0.0,0.000100285935332,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6786499023437,0.0,0.0,0.0004757129063364,282.79833984375,294.1499938964844,293.0993347167969,292.0414733886719,293.8021545410156,293.1289978027344,284.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147200664505,7.585059691450624e-09,0.0010147123830392,-0.0189232025295496,0.0,1.0,0.0,-0.0085730673745274,60.0,13.731507301330566,-0.0,-7.02020912513035e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6786804199219,0.0,0.0,9.523391054244712e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.678466796875,0.0,0.0,0.0001002859571599,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6778564453125,0.0,0.0,7.407087832689285e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6786193847656,0.0,0.0,0.000100285935332,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6786499023437,0.0,0.0,0.0004757129063364,282.79833984375,294.1499938964844,293.0993347167969,292.0414733886719,293.8021545410156,293.1289978027344,284.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147200664505,7.585059691450624e-09,0.0010147123830392,-0.0189232025295496,0.0,1.0,0.0,-0.0085730673745274,60.0,13.731507301330566,-0.0,-7.02020912513035e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6867370605469,0.0,0.0,9.511908137938008e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6865234375,0.0,0.0,0.0001001650452963,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6859130859375,0.0,0.0,7.398157322313637e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6866760253906,0.0,0.0,0.0001001650234684,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.68670654296875,0.0,0.0,0.0004751393280457,282.8076477050781,294.1499938964844,293.0845947265625,292.05352783203125,293.7893981933594,293.1180114746094,284.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134956100955,7.441980365285872e-09,0.0010134881595149,-0.0185484625399112,0.0,1.0,0.0,-0.0085021322593092,60.0,13.72095775604248,-0.0,-7.003288970963696e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6867370605469,0.0,0.0,9.511908137938008e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6865234375,0.0,0.0,0.0001001650452963,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6859130859375,0.0,0.0,7.398157322313637e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6866760253906,0.0,0.0,0.0001001650234684,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.68670654296875,0.0,0.0,0.0004751393280457,282.8076477050781,294.1499938964844,293.0845947265625,292.05352783203125,293.7893981933594,293.1180114746094,284.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134956100955,7.441980365285872e-09,0.0010134881595149,-0.0185484625399112,0.0,1.0,0.0,-0.0085021322593092,60.0,13.72095775604248,-0.0,-7.003288970963696e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.69482421875,0.0,0.0,9.499926818534732e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6946105957031,0.0,0.0,0.0001000388729153,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6940002441406,0.0,0.0,7.38883827580139e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6947631835937,0.0,0.0,0.0001000388510874,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6947937011719,0.0,0.0,0.0004745408368762,282.8169860839844,294.1499938964844,293.069091796875,292.0671691894531,293.7765808105469,293.1061706542969,284.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012219232507,7.292689563342947e-09,0.001012212014757,-0.0181574448943138,0.0,1.0,0.0,-0.0084281237795948,60.0,13.712663650512695,-0.0,-6.985655431890336e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.69482421875,0.0,0.0,9.499926818534732e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6946105957031,0.0,0.0,0.0001000388729153,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6940002441406,0.0,0.0,7.38883827580139e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6947631835937,0.0,0.0,0.0001000388510874,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6947937011719,0.0,0.0,0.0004745408368762,282.8169860839844,294.1499938964844,293.069091796875,292.0671691894531,293.7765808105469,293.1061706542969,284.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012219232507,7.292689563342947e-09,0.001012212014757,-0.0181574448943138,0.0,1.0,0.0,-0.0084281237795948,60.0,13.712663650512695,-0.0,-6.985655431890336e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7029113769531,0.0,0.0,9.48743982007727e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.70269775390625,0.0,0.0,9.990737453335896e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7021179199219,0.0,0.0,7.379125599982217e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7028503417969,0.0,0.0,9.990735270548612e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.702880859375,0.0,0.0,0.000473917054478,282.8263244628906,294.1499938964844,293.0528564453125,292.0820617675781,293.76373291015625,293.09356689453125,284.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108884889632,7.137088697817262e-09,0.0010108813876286,-0.0177498925477266,0.0,1.0,0.0,-0.0083509860560297,60.0,13.706408500671388,-0.0,-6.967299981397447e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7029113769531,0.0,0.0,9.48743982007727e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.70269775390625,0.0,0.0,9.990737453335896e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7021179199219,0.0,0.0,7.379125599982217e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7028503417969,0.0,0.0,9.990735270548612e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.702880859375,0.0,0.0,0.000473917054478,282.8263244628906,294.1499938964844,293.0528564453125,292.0820617675781,293.76373291015625,293.09356689453125,284.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108884889632,7.137088697817262e-09,0.0010108813876286,-0.0177498925477266,0.0,1.0,0.0,-0.0083509860560297,60.0,13.706408500671388,-0.0,-6.967299981397447e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7069702148437,0.0,0.0,9.48100205278024e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7067565917969,0.0,0.0,9.98395844362676e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7061767578125,0.0,0.0,7.374119013547897e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7069091796875,0.0,0.0,9.983956260839476e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7069396972656,0.0,0.0,0.0004735955153591,282.8309936523437,294.1499938964844,293.0444641113281,292.0899353027344,293.7572937011719,293.0869140625,284.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102003579959,7.056877304734144e-09,0.0010101932566612,-0.0175397992134094,0.0,1.0,0.0,-0.0083112102001905,60.0,13.704036712646484,-0.0,-6.957847631383629e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7110290527344,0.0,0.0,9.474478429183364e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7108154296875,0.0,0.0,9.97708848444745e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7102355957031,0.0,0.0,7.369044760707766e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7109680175781,0.0,0.0,9.977086301660164e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.71099853515625,0.0,0.0,0.0004732696397695,282.8356628417969,294.1499938964844,293.0359191894531,292.0980224609375,293.7508239746094,293.0801086425781,284.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095051256939,6.975586330781881e-09,0.0010094981407746,-0.0173268746584653,0.0,1.0,0.0,-0.0082709109410643,60.0,13.702009201049805,-0.0,-6.948274489104733e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7191467285156,0.0,0.0,9.46118016145192e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.71893310546875,0.0,0.0,9.96308444882743e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7183837890625,0.0,0.0,7.358701986959204e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7190856933594,0.0,0.0,9.963082993635908e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7191162109375,0.0,0.0,0.0004726053739432,282.8450012207031,294.1499938964844,293.018310546875,292.1147766113281,293.73785400390625,293.066162109375,284.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080907959491,6.809889985248674e-09,0.0010080839274451,-0.016892859712243,0.0,1.0,0.0,-0.0081887813284993,60.0,13.698583602905272,-0.0,-6.92878145969189e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7191467285156,0.0,0.0,9.46118016145192e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.71893310546875,0.0,0.0,9.96308444882743e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7183837890625,0.0,0.0,7.358701986959204e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7190856933594,0.0,0.0,9.963082993635908e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7191162109375,0.0,0.0,0.0004726053739432,282.8450012207031,294.1499938964844,293.018310546875,292.1147766113281,293.73785400390625,293.066162109375,284.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080907959491,6.809889985248674e-09,0.0010080839274451,-0.016892859712243,0.0,1.0,0.0,-0.0081887813284993,60.0,13.698583602905272,-0.0,-6.92878145969189e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.727294921875,0.0,0.0,9.447486809222028e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72711181640625,0.0,0.0,9.94866422843188e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265319824219,0.0,0.0,7.348050712607801e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72723388671875,0.0,0.0,9.948662773240358e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7272644042969,0.0,0.0,0.0004719213175121,282.8543701171875,294.1499938964844,293.00006103515625,292.1320495605469,293.72479248046875,293.05157470703125,284.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006631180644,6.6392629172185025e-09,0.0010066245449706,-0.0164459198713302,0.0,1.0,0.0,-0.0081041920930147,60.0,13.69599151611328,-0.0,-6.908737049116098e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.727294921875,0.0,0.0,9.447486809222028e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72711181640625,0.0,0.0,9.94866422843188e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265319824219,0.0,0.0,7.348050712607801e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72723388671875,0.0,0.0,9.948662773240358e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7272644042969,0.0,0.0,0.0004719213175121,282.8543701171875,294.1499938964844,293.00006103515625,292.1320495605469,293.72479248046875,293.05157470703125,284.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006631180644,6.6392629172185025e-09,0.0010066245449706,-0.0164459198713302,0.0,1.0,0.0,-0.0081041920930147,60.0,13.69599151611328,-0.0,-6.908737049116098e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7354736328125,0.0,0.0,9.433492959942669e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7352600097656,0.0,0.0,9.933928959071636e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7347106933594,0.0,0.0,7.337167335208505e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.73541259765625,0.0,0.0,9.933926776284352e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7354431152344,0.0,0.0,0.0004712223599199,282.8637084960937,294.1499938964844,292.9812316894531,292.1496276855469,293.711669921875,293.0364074707031,284.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005140133202,6.46490638800401e-09,0.0010051337303593,-0.0159892030060291,0.0,1.0,0.0,-0.0080177569761872,60.0,13.693939208984377,-0.0,-6.88828478700998e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7354736328125,0.0,0.0,9.433492959942669e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7352600097656,0.0,0.0,9.933928959071636e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7347106933594,0.0,0.0,7.337167335208505e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.73541259765625,0.0,0.0,9.933926776284352e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7354431152344,0.0,0.0,0.0004712223599199,282.8637084960937,294.1499938964844,292.9812316894531,292.1496276855469,293.711669921875,293.0364074707031,284.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005140133202,6.46490638800401e-09,0.0010051337303593,-0.0159892030060291,0.0,1.0,0.0,-0.0080177569761872,60.0,13.693939208984377,-0.0,-6.88828478700998e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7416687011719,0.0,0.0,9.422677976544946e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7414855957031,0.0,0.0,9.922539175022392e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7409362792969,0.0,0.0,7.328754873014987e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7416076660156,0.0,0.0,9.92253771983087e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7416381835937,0.0,0.0,0.0004706820764113,282.8708190917969,294.1499938964844,292.96649169921875,292.1630249023437,293.7016296386719,293.0245056152344,284.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003986573778,6.330141744115281e-09,0.0010039802873507,-0.0156361870467662,0.0,1.0,0.0,-0.0079509429633617,60.0,13.692441940307615,-0.0,-6.872497237964127e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.74365234375,0.0,0.0,9.419241541763768e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7434387207031,0.0,0.0,9.91892084130086e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7428894042969,0.0,0.0,7.326082413783297e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7435913085937,0.0,0.0,9.918919386109336e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7436218261719,0.0,0.0,0.0004705104511231,282.8730773925781,294.1499938964844,292.9617919921875,292.167236328125,293.6984558105469,293.020751953125,284.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036216117441,6.2873293238396855e-09,0.0010036153253167,-0.0155240390449762,0.0,1.0,0.0,-0.0079297246411442,60.0,13.691969871520996,-0.0,-6.86748578004881e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.74774169921875,0.0,0.0,9.41203470574692e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7475280761719,0.0,0.0,9.911332017509268e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7469787597656,0.0,0.0,7.32047701603733e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7476806640625,0.0,0.0,9.911329834721982e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7477111816406,0.0,0.0,0.0004701504658441,282.87774658203125,294.1499938964844,292.9518737792969,292.17596435546875,293.6918029785156,293.0126953125,284.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028511751443,6.197530488805114e-09,0.0010028450051322,-0.0152888093143701,0.0,1.0,0.0,-0.0078851953148841,60.0,13.690828323364258,-0.0,-6.856979695157861e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7518310546875,0.0,0.0,9.404790034750476e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.75164794921875,0.0,0.0,9.903703175950795e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7510986328125,0.0,0.0,7.314842514460906e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75177001953125,0.0,0.0,9.903700993163513e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7518005371094,0.0,0.0,0.0004697885888163,282.8824462890625,294.1499938964844,292.9418334960937,292.18463134765625,293.68511962890625,293.0045166015625,284.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020792251452,6.1072644719217806e-09,0.0010020730551332,-0.0150523511692881,0.0,1.0,0.0,-0.0078404461964964,60.0,13.689644813537598,-0.0,-6.846427424989089e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7600402832031,0.0,0.0,9.390162449562922e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7598571777344,0.0,0.0,9.888299246085808e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7593078613281,0.0,0.0,7.303465099539608e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7599792480469,0.0,0.0,9.888297790894283e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.760009765625,0.0,0.0,0.0004690579080488,282.89178466796875,294.1499938964844,292.9213562011719,292.2015686035156,293.67169189453125,292.9880065917969,284.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005228687077,5.925005819307216e-09,0.0010005169315263,-0.0145749002695083,0.0,1.0,0.0,-0.0077501046471297,60.0,13.68692398071289,-0.0,-6.825145248967601e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7600402832031,0.0,0.0,9.390162449562922e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7598571777344,0.0,0.0,9.888299246085808e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7593078613281,0.0,0.0,7.303465099539608e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7599792480469,0.0,0.0,9.888297790894283e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.760009765625,0.0,0.0,0.0004690579080488,282.89178466796875,294.1499938964844,292.9213562011719,292.2015686035156,293.67169189453125,292.9880065917969,284.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005228687077,5.925005819307216e-09,0.0010005169315263,-0.0145749002695083,0.0,1.0,0.0,-0.0077501046471297,60.0,13.68692398071289,-0.0,-6.825145248967601e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.76824951171875,0.0,0.0,9.375423542223872e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.76806640625,0.0,0.0,9.872778173303232e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7675476074219,0.0,0.0,7.292001828318462e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7682189941406,0.0,0.0,9.872776718111707e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7682189941406,0.0,0.0,0.0004683216393459,282.9011535644531,294.1499938964844,292.900390625,292.2178039550781,293.6581420898437,292.9710693359375,284.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989521931856,5.741358943822661e-09,0.0009989463724195,-0.0140938060358166,0.0,1.0,0.0,-0.0076590618118643,60.0,13.682955741882324,-0.0,-6.803734464710942e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.76824951171875,0.0,0.0,9.375423542223872e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.76806640625,0.0,0.0,9.872778173303232e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7675476074219,0.0,0.0,7.292001828318462e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7682189941406,0.0,0.0,9.872776718111707e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7682189941406,0.0,0.0,0.0004683216393459,282.9011535644531,294.1499938964844,292.900390625,292.2178039550781,293.6581420898437,292.9710693359375,284.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989521931856,5.741358943822661e-09,0.0009989463724195,-0.0140938060358166,0.0,1.0,0.0,-0.0076590618118643,60.0,13.682955741882324,-0.0,-6.803734464710942e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7764892578125,0.0,0.0,9.360614058095962e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7763061523437,0.0,0.0,9.857182885752992e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7757873535156,0.0,0.0,7.280483259819448e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.77642822265625,0.0,0.0,9.857181430561468e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7764587402344,0.0,0.0,0.0004675818781834,282.9105224609375,294.1499938964844,292.8789978027344,292.2331237792969,293.6445007324219,292.9538269042969,284.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973739506676,5.556830995345763e-09,0.0009973683627322,-0.0136103946715593,0.0,1.0,0.0,-0.0075675826519727,60.0,13.677541732788086,-0.0,-6.782254757808914e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7764892578125,0.0,0.0,9.360614058095962e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7763061523437,0.0,0.0,9.857182885752992e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7757873535156,0.0,0.0,7.280483259819448e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.77642822265625,0.0,0.0,9.857181430561468e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7764587402344,0.0,0.0,0.0004675818781834,282.9105224609375,294.1499938964844,292.8789978027344,292.2331237792969,293.6445007324219,292.9538269042969,284.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973739506676,5.556830995345763e-09,0.0009973683627322,-0.0136103946715593,0.0,1.0,0.0,-0.0075675826519727,60.0,13.677541732788086,-0.0,-6.782254757808914e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.78472900390625,0.0,0.0,9.34578274609521e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845458984375,0.0,0.0,9.841565042734146e-05,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840270996094,0.0,0.0,7.26894722902216e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.78466796875,0.0,0.0,9.841562859946862e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7846984863281,0.0,0.0,0.0004668410110753,282.9198913574219,294.1499938964844,292.857177734375,292.24725341796875,293.6307067871094,292.9363098144531,284.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372035261075325e-09,0.0009957880247384,-0.0131262708455324,0.0,1.0,0.0,-0.0074759707786142,60.0,13.67031192779541,-0.0,-6.760778603620565e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.78472900390625,0.0,0.0,9.34578274609521e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845458984375,0.0,0.0,9.841565042734146e-05,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840270996094,0.0,0.0,7.26894722902216e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.78466796875,0.0,0.0,9.841562859946862e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7846984863281,0.0,0.0,0.0004668410110753,282.9198913574219,294.1499938964844,292.857177734375,292.24725341796875,293.6307067871094,292.9363098144531,284.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372035261075325e-09,0.0009957880247384,-0.0131262708455324,0.0,1.0,0.0,-0.0074759707786142,60.0,13.67031192779541,-0.0,-6.760778603620565e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7888488769531,0.0,0.0,9.338398376712576e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7886657714844,0.0,0.0,9.833788499236108e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78814697265625,0.0,0.0,7.263203588081524e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.788818359375,0.0,0.0,9.833787044044584e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7888488769531,0.0,0.0,0.000466472149128,282.9245910644531,294.1499938964844,292.8460998535156,292.2538146972656,293.6237487792969,292.9273986816406,284.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950046660378,5.2800248617757015e-09,0.000994999310933,-0.0128852240741252,0.0,1.0,0.0,-0.0074303480796515,60.0,13.665624618530272,-0.0,-6.75009772521662e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7929992675781,0.0,0.0,9.331018372904508e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7928161621094,0.0,0.0,9.826017048908398e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79229736328125,0.0,0.0,7.257463585119694e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7929382324219,0.0,0.0,9.826014866121112e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.79296875,0.0,0.0,0.0004661035200115,282.92926025390625,294.1499938964844,292.8349609375,292.2599792480469,293.61676025390625,292.91845703125,284.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942181641235,5.188070861805727e-09,0.0009942129254341,-0.012644319795072,0.0,1.0,0.0,-0.0073847621679306,60.0,13.660392761230469,-0.0,-6.73943247875286e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.80126953125,0.0,0.0,9.316264186054468e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.80108642578125,0.0,0.0,9.81047996901907e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8005676269531,0.0,0.0,7.245988672366366e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8012084960937,0.0,0.0,9.810478513827547e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8012390136719,0.0,0.0,0.0004653665237128,282.9386291503906,294.1499938964844,292.8124084472656,292.27105712890625,293.60272216796875,292.9004821777344,284.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926474886015,5.004241021566713e-09,0.0009926424827426,-0.0121627077460289,0.0,1.0,0.0,-0.0072936369106173,60.0,13.648554801940918,-0.0,-6.718135381333924e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.80126953125,0.0,0.0,9.316264186054468e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.80108642578125,0.0,0.0,9.81047996901907e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8005676269531,0.0,0.0,7.245988672366366e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8012084960937,0.0,0.0,9.810478513827547e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8012390136719,0.0,0.0,0.0004653665237128,282.9386291503906,294.1499938964844,292.8124084472656,292.27105712890625,293.60272216796875,292.9004821777344,284.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926474886015,5.004241021566713e-09,0.0009926424827426,-0.0121627077460289,0.0,1.0,0.0,-0.0072936369106173,60.0,13.648554801940918,-0.0,-6.718135381333924e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8095397949219,0.0,0.0,9.301642421633004e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8093566894531,0.0,0.0,9.795082587515937e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8088684082031,0.0,0.0,7.234615623019636e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8094787597656,0.0,0.0,9.795081132324412e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8095092773437,0.0,0.0,0.0004646361339837,282.947998046875,294.1499938964844,292.7895202636719,292.2802734375,293.5885314941406,292.88232421875,284.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910893859341,4.8220578641178236e-09,0.0009910846129059,-0.0116854030638933,0.0,1.0,0.0,-0.0072033205069601,60.0,13.633726119995115,-0.0,-6.69706210487675e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8095397949219,0.0,0.0,9.301642421633004e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8093566894531,0.0,0.0,9.795082587515937e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8088684082031,0.0,0.0,7.234615623019636e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8094787597656,0.0,0.0,9.795081132324412e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8095092773437,0.0,0.0,0.0004646361339837,282.947998046875,294.1499938964844,292.7895202636719,292.2802734375,293.5885314941406,292.88232421875,284.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910893859341,4.8220578641178236e-09,0.0009910846129059,-0.0116854030638933,0.0,1.0,0.0,-0.0072033205069601,60.0,13.633726119995115,-0.0,-6.69706210487675e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8178405761719,0.0,0.0,9.287187276640908e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8176574707031,0.0,0.0,9.779861284187064e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.817138671875,0.0,0.0,7.2233728133142e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8177795410156,0.0,0.0,9.77985910139978e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8178100585937,0.0,0.0,0.0004639140970539,282.9573669433594,294.1499938964844,292.766357421875,292.287353515625,293.5741882324219,292.86407470703125,284.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989549094811,4.641955264617081e-09,0.0009895444381982,-0.0112135410308837,0.0,1.0,0.0,-0.007114035077393,60.0,13.615518569946287,-0.0,-6.676262387372844e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8178405761719,0.0,0.0,9.287187276640908e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8176574707031,0.0,0.0,9.779861284187064e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.817138671875,0.0,0.0,7.2233728133142e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8177795410156,0.0,0.0,9.77985910139978e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8178100585937,0.0,0.0,0.0004639140970539,282.9573669433594,294.1499938964844,292.766357421875,292.287353515625,293.5741882324219,292.86407470703125,284.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989549094811,4.641955264617081e-09,0.0009895444381982,-0.0112135410308837,0.0,1.0,0.0,-0.007114035077393,60.0,13.615518569946287,-0.0,-6.676262387372844e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8247985839844,0.0,0.0,9.275221964344382e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8246154785156,0.0,0.0,9.76726078079082e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8241271972656,0.0,0.0,7.214066863525659e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8247375488281,0.0,0.0,9.767259325599298e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82476806640625,0.0,0.0,0.0004633163916878,282.9652404785156,294.1499938964844,292.7467041015625,292.2915344238281,293.5620422363281,292.8486633300781,284.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882736485451,4.492872296424366e-09,0.0009882691083475,-0.0108229452744126,0.0,1.0,0.0,-0.0070401257835328,60.0,13.597092628479004,-0.0,-6.659069384795657e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8261108398437,0.0,0.0,9.272935858462006e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8259582519531,0.0,0.0,9.764853166416287e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8254699707031,0.0,0.0,7.212288619484752e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8260803222656,0.0,0.0,9.764851711224765e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8261108398437,0.0,0.0,0.0004632021882571,282.9667358398437,294.1499938964844,292.742919921875,292.2921142578125,293.5597229003906,292.8457336425781,284.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880303405225,4.464383085434065e-09,0.0009880259167402,-0.0107483025640249,0.0,1.0,0.0,-0.0070260046049952,60.0,13.593582153320312,-0.0,-6.65578596681371e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
