time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804700,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8302917480469,0.0,0.0,9.265941480407491e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8301086425781,0.0,0.0,9.75748771452345e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8296203613281,0.0,0.0,7.206848385976627e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8302307128906,0.0,0.0,9.757486259331928e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.83026123046875,0.0,0.0,0.0004628528258763,282.971435546875,294.1499938964844,292.73114013671875,292.2935485839844,293.5523986816406,292.8365478515625,284.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872840018942,4.377239015695977e-09,0.000987279578112,-0.010519984178245,0.0,1.0,0.0,-0.0069827977567911,60.0,13.58059310913086,-0.0,-6.645749550671098e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8344421386719,0.0,0.0,9.25902058952488e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8342590332031,0.0,0.0,9.750200115377083e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8337707519531,0.0,0.0,7.201465632533655e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8343811035156,0.0,0.0,9.7501979325898e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8344116210937,0.0,0.0,0.0004625071014743,282.9761047363281,294.1499938964844,292.7192687988281,292.2943115234375,293.5450439453125,292.827392578125,284.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865466272458,4.291006661105712e-09,0.0009865423198789,-0.0102940518409013,0.0,1.0,0.0,-0.0069400491192936,60.0,13.56632137298584,-0.0,-6.635824689738001e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8427734375,0.0,0.0,9.24536507227458e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.84259033203125,0.0,0.0,9.735819912748413e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.84210205078125,0.0,0.0,7.19084418960847e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8427124023437,0.0,0.0,9.735818457556888e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8427429199219,0.0,0.0,0.0004618249949999,282.9854736328125,294.1499938964844,292.6954345703125,292.2937316894531,293.5302429199219,292.8092041015625,284.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850920177996,4.120864094403487e-09,0.0009850879432633,-0.0098482640460133,0.0,1.0,0.0,-0.0068557048216462,60.0,13.535197257995604,-0.0,-6.616264158765264e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8427734375,0.0,0.0,9.24536507227458e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.84259033203125,0.0,0.0,9.735819912748413e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.84210205078125,0.0,0.0,7.19084418960847e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8427124023437,0.0,0.0,9.735818457556888e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8427429199219,0.0,0.0,0.0004618249949999,282.9854736328125,294.1499938964844,292.6954345703125,292.2937316894531,293.5302429199219,292.8092041015625,284.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850920177996,4.120864094403487e-09,0.0009850879432633,-0.0098482640460133,0.0,1.0,0.0,-0.0068557048216462,60.0,13.535197257995604,-0.0,-6.616264158765264e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.85107421875,0.0,0.0,9.23199622775428e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8509216308594,0.0,0.0,9.721741662360728e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8504333496094,0.0,0.0,7.18044611858204e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8510437011719,0.0,0.0,9.721740207169204e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.85107421875,0.0,0.0,0.0004611571785062,282.9948425292969,294.1499938964844,292.6714172363281,292.2901611328125,293.51531982421875,292.79132080078125,284.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983667676337,3.9542915608592474e-09,0.0009836637182161,-0.0094118267297744,0.0,1.0,0.0,-0.0067731281742453,60.0,13.50102424621582,-0.0,-6.597142032660487e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.85107421875,0.0,0.0,9.23199622775428e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8509216308594,0.0,0.0,9.721741662360728e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8504333496094,0.0,0.0,7.18044611858204e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8510437011719,0.0,0.0,9.721740207169204e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.85107421875,0.0,0.0,0.0004611571785062,282.9948425292969,294.1499938964844,292.6714172363281,292.2901611328125,293.51531982421875,292.79132080078125,284.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983667676337,3.9542915608592474e-09,0.0009836637182161,-0.0094118267297744,0.0,1.0,0.0,-0.0067731281742453,60.0,13.50102424621582,-0.0,-6.597142032660487e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.85943603515625,0.0,0.0,9.218887134920806e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8592529296875,0.0,0.0,9.707936987979338e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8587951660156,0.0,0.0,7.170250319177285e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.859375,0.0,0.0,9.707935532787816e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8594055175781,0.0,0.0,0.0004605023714248,283.0041809082031,294.1499938964844,292.64727783203125,292.2833251953125,293.50030517578125,292.7735595703125,284.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790959546279282e-09,0.0009822670836001,-0.0089838737621903,0.0,1.0,0.0,-0.0066921571269631,60.0,13.46266269683838,-0.0,-6.578418521030471e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.85943603515625,0.0,0.0,9.218887134920806e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8592529296875,0.0,0.0,9.707936987979338e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8587951660156,0.0,0.0,7.170250319177285e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.859375,0.0,0.0,9.707935532787816e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8594055175781,0.0,0.0,0.0004605023714248,283.0041809082031,294.1499938964844,292.64727783203125,292.2833251953125,293.50030517578125,292.7735595703125,284.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790959546279282e-09,0.0009822670836001,-0.0089838737621903,0.0,1.0,0.0,-0.0066921571269631,60.0,13.46266269683838,-0.0,-6.578418521030471e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8677673339844,0.0,0.0,9.206133836414664e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8676147460937,0.0,0.0,9.694507025415078e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8671264648437,0.0,0.0,7.160331006161869e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8677062988281,0.0,0.0,9.694505570223556e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86773681640625,0.0,0.0,0.0004598652885761,283.0135498046875,294.1499938964844,292.6230163574219,292.2730407714844,293.4851379394531,292.75592041015625,284.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809117764234,3.632054434987708e-09,0.0009809081675484,-0.0085675157606601,0.0,1.0,0.0,-0.006613380741328,60.0,13.41828441619873,-0.0,-6.560228626995014e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8677673339844,0.0,0.0,9.206133836414664e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8676147460937,0.0,0.0,9.694507025415078e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8671264648437,0.0,0.0,7.160331006161869e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8677062988281,0.0,0.0,9.694505570223556e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86773681640625,0.0,0.0,0.0004598652885761,283.0135498046875,294.1499938964844,292.6230163574219,292.2730407714844,293.4851379394531,292.75592041015625,284.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809117764234,3.632054434987708e-09,0.0009809081675484,-0.0085675157606601,0.0,1.0,0.0,-0.006613380741328,60.0,13.41828441619873,-0.0,-6.560228626995014e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8719482421875,0.0,0.0,9.19993472052738e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717956542969,0.0,0.0,9.687979763839394e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8713073730469,0.0,0.0,7.15550995664671e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.87188720703125,0.0,0.0,9.68797758105211e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8719177246094,0.0,0.0,0.0004595556529238,283.01824951171875,294.1499938964844,292.6108703613281,292.2665100097656,293.4775085449219,292.74713134765625,284.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802521672099,3.554823768681103e-09,0.000980248558335,-0.0083651561290025,0.0,1.0,0.0,-0.0065750982612371,60.0,13.393150329589844,-0.0,-6.551396580789516e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8761291503906,0.0,0.0,9.19380981940776e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8759460449219,0.0,0.0,9.68152962741442e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8755187988281,0.0,0.0,7.150745659600943e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8760681152344,0.0,0.0,9.681528172222896e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8760986328125,0.0,0.0,0.0004592497134581,283.0229187011719,294.1499938964844,292.59869384765625,292.2590637207031,293.4698181152344,292.7384033203125,284.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795996593311,3.478509480459024e-09,0.0009795961668714,-0.0081651974469423,0.0,1.0,0.0,-0.0065372670069336,60.0,13.366901397705078,-0.0,-6.542676089793531e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8844909667969,0.0,0.0,9.181793575407936e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.88433837890625,0.0,0.0,9.668876009527594e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8838806152344,0.0,0.0,7.141399692045525e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8844299316406,0.0,0.0,9.668874554336072e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.88446044921875,0.0,0.0,0.0004586494760587,283.03228759765625,294.1499938964844,292.5743408203125,292.2411804199219,293.45440673828125,292.7209777832031,284.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783180430531,3.328791686740828e-09,0.0009783147834241,-0.0077729048207402,0.0,1.0,0.0,-0.0064630392007529,60.0,13.311323165893556,-0.0,-6.525583273742086e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8844909667969,0.0,0.0,9.181793575407936e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.88433837890625,0.0,0.0,9.668876009527594e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8838806152344,0.0,0.0,7.141399692045525e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8844299316406,0.0,0.0,9.668874554336072e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.88446044921875,0.0,0.0,0.0004586494760587,283.03228759765625,294.1499938964844,292.5743408203125,292.2411804199219,293.45440673828125,292.7209777832031,284.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783180430531,3.328791686740828e-09,0.0009783147834241,-0.0077729048207402,0.0,1.0,0.0,-0.0064630392007529,60.0,13.311323165893556,-0.0,-6.525583273742086e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8928527832031,0.0,0.0,9.170266275759786e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927001953125,0.0,0.0,9.65673680184409e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8922424316406,0.0,0.0,7.132433529477566e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.892822265625,0.0,0.0,9.656735346652567e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.892822265625,0.0,0.0,0.0004580736276693,283.0416259765625,294.1499938964844,292.54998779296875,292.2191772460937,293.4388427734375,292.7037353515625,284.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770898614078,3.1851603576882326e-09,0.0009770866017788,-0.0073965559713542,0.0,1.0,0.0,-0.006391835398972,60.0,13.247672080993652,-0.0,-6.509206684768287e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8928527832031,0.0,0.0,9.170266275759786e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927001953125,0.0,0.0,9.65673680184409e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8922424316406,0.0,0.0,7.132433529477566e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.892822265625,0.0,0.0,9.656735346652567e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.892822265625,0.0,0.0,0.0004580736276693,283.0416259765625,294.1499938964844,292.54998779296875,292.2191772460937,293.4388427734375,292.7037353515625,284.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770898614078,3.1851603576882326e-09,0.0009770866017788,-0.0073965559713542,0.0,1.0,0.0,-0.006391835398972,60.0,13.247672080993652,-0.0,-6.509206684768287e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012451171875,0.0,0.0,9.158625471172854e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9010925292969,0.0,0.0,9.644478268455714e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.900634765625,0.0,0.0,7.123380055418238e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.90118408203125,0.0,0.0,9.644476813264193e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,0.0004574921913444,283.0509948730469,294.1499938964844,292.5240173339844,292.19342041015625,293.423095703125,292.6866149902344,284.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758495143614,3.0401259287771154e-09,0.0009758464293554,-0.0070165270008146,0.0,1.0,0.0,-0.0063199358992278,60.0,13.17768096923828,-0.0,-6.49269082941828e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012451171875,0.0,0.0,9.158625471172854e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9010925292969,0.0,0.0,9.644478268455714e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.900634765625,0.0,0.0,7.123380055418238e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.90118408203125,0.0,0.0,9.644476813264193e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,0.0004574921913444,283.0509948730469,294.1499938964844,292.5240173339844,292.19342041015625,293.423095703125,292.6866149902344,284.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758495143614,3.0401259287771154e-09,0.0009758464293554,-0.0070165270008146,0.0,1.0,0.0,-0.0063199358992278,60.0,13.17768096923828,-0.0,-6.49269082941828e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9089660644531,0.0,0.0,9.147560922428966e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9088134765625,0.0,0.0,9.632827277528122e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.90838623046875,0.0,0.0,7.114774052752182e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.908935546875,0.0,0.0,9.6328258223366e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.908935546875,0.0,0.0,0.0004569394805002,283.0596008300781,294.1499938964844,292.4973449707031,292.1669921875,293.40826416015625,292.67041015625,284.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746704017743,2.902270201943224e-09,0.0009746674913913,-0.0066553056240081,0.0,1.0,0.0,-0.0062515940517187,60.0,13.105926513671877,-0.0,-6.477011993410997e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096374511719,0.0,0.0,9.14659904083237e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.90948486328125,0.0,0.0,9.631814464228228e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9090576171875,0.0,0.0,7.114026084309444e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,9.631813009036704e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,0.0004568914300762,283.06036376953125,294.1499938964844,292.49493408203125,292.1645812988281,293.406982421875,292.6689758300781,284.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745678980834,2.8902844562139762e-09,0.0009745649877004,-0.0066239000298082,0.0,1.0,0.0,-0.0062456522136926,60.0,13.099686622619627,-0.0,-6.475649882986545e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9138488769531,0.0,0.0,9.140507609117776e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9136962890625,0.0,0.0,9.625399252399802e-05,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9132385253906,0.0,0.0,7.109287980711088e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9137878417969,0.0,0.0,9.62539779720828e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.913818359375,0.0,0.0,0.0004565871495287,283.0650329589844,294.1499938964844,292.4792785644531,292.1490783691406,293.3988342285156,292.6597900390625,284.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739181841723,2.814385391403107e-09,0.0009739153902046,-0.0064250221475958,0.0,1.0,0.0,-0.0062080225907266,60.0,13.059138298034668,-0.0,-6.467026025802626e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.91802978515625,0.0,0.0,9.134385618381202e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178771972656,0.0,0.0,9.618952753953636e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9174499511719,0.0,0.0,7.104526594048366e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179992675781,0.0,0.0,9.618951298762112e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.91802978515625,0.0,0.0,0.0004562813555821,283.0697021484375,294.1499938964844,292.4629821777344,292.1329040527344,293.3906555175781,292.6505432128906,284.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732657345011,2.7381072964516302e-09,0.0009732629987411,-0.0062251496128737,0.0,1.0,0.0,-0.0061702076345682,60.0,13.017563819885254,-0.0,-6.45836593093918e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.92645263671875,0.0,0.0,9.122059418587014e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9263000488281,0.0,0.0,9.605972445569932e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9258728027344,0.0,0.0,7.094939792295918e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9263916015625,0.0,0.0,9.60597099037841e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9264221191406,0.0,0.0,0.000455665634945,283.0790710449219,294.1499938964844,292.4284362792969,292.0986328125,293.37408447265625,292.6319274902344,284.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719531517475,2.584535252481146e-09,0.0009719505906105,-0.0058227400295436,0.0,1.0,0.0,-0.0060940794646739,60.0,12.93178653717041,-0.0,-6.440946265229286e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.92645263671875,0.0,0.0,9.122059418587014e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9263000488281,0.0,0.0,9.605972445569932e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9258728027344,0.0,0.0,7.094939792295918e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9263916015625,0.0,0.0,9.60597099037841e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9264221191406,0.0,0.0,0.000455665634945,283.0790710449219,294.1499938964844,292.4284362792969,292.0986328125,293.37408447265625,292.6319274902344,284.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719531517475,2.584535252481146e-09,0.0009719505906105,-0.0058227400295436,0.0,1.0,0.0,-0.0060940794646739,60.0,12.93178653717041,-0.0,-6.440946265229286e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9348449707031,0.0,0.0,9.109664824791253e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9347229003906,0.0,0.0,9.592920105205847e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342956542969,0.0,0.0,7.085299148457125e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.934814453125,0.0,0.0,9.592918650014326e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9348449707031,0.0,0.0,0.0004550464800558,283.0884094238281,294.1499938964844,292.3915405273437,292.06207275390625,293.35711669921875,292.6133117675781,284.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706321870908,2.430099677042108e-09,0.0009706298005767,-0.0054180659353733,0.0,1.0,0.0,-0.0060175177641212,60.0,12.84057903289795,-0.0,-6.423453413617608e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9348449707031,0.0,0.0,9.109664824791253e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9347229003906,0.0,0.0,9.592920105205847e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9342956542969,0.0,0.0,7.085299148457125e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.934814453125,0.0,0.0,9.592918650014326e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9348449707031,0.0,0.0,0.0004550464800558,283.0884094238281,294.1499938964844,292.3915405273437,292.06207275390625,293.35711669921875,292.6133117675781,284.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706321870908,2.430099677042108e-09,0.0009706298005767,-0.0054180659353733,0.0,1.0,0.0,-0.0060175177641212,60.0,12.84057903289795,-0.0,-6.423453413617608e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9432678222656,0.0,0.0,9.097337169805542e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9431457519531,0.0,0.0,9.579938341630624e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9427185058594,0.0,0.0,7.075710891513154e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9432373046875,0.0,0.0,9.5799368864391e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9432678222656,0.0,0.0,0.000454430701211,283.0977478027344,294.1499938964844,292.3525695800781,292.0234375,293.3396911621094,292.5950012207031,284.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693185565993,2.276507871101785e-09,0.0009693162865005,-0.0050156000070273,0.0,1.0,0.0,-0.0059413751587271,60.0,12.745142936706545,-0.0,-6.406079222642802e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9432678222656,0.0,0.0,9.097337169805542e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9431457519531,0.0,0.0,9.579938341630624e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9427185058594,0.0,0.0,7.075710891513154e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9432373046875,0.0,0.0,9.5799368864391e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9432678222656,0.0,0.0,0.000454430701211,283.0977478027344,294.1499938964844,292.3525695800781,292.0234375,293.3396911621094,292.5950012207031,284.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693185565993,2.276507871101785e-09,0.0009693162865005,-0.0050156000070273,0.0,1.0,0.0,-0.0059413751587271,60.0,12.745142936706545,-0.0,-6.406079222642802e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95172119140625,0.0,0.0,9.085192868951708e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9515686035156,0.0,0.0,9.567150118527934e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9511413574219,0.0,0.0,7.066265243338421e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.95166015625,0.0,0.0,9.567148663336412e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9516906738281,0.0,0.0,0.0004538240900728,283.1070861816406,294.1499938964844,292.311767578125,291.9829406738281,293.32183837890625,292.5779113769531,284.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680246585048,2.1252006821015357e-09,0.0009680225048214,-0.0046191182918846,0.0,1.0,0.0,-0.0058663659729063,60.0,12.646554946899414,-0.0,-6.388986406591357e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95172119140625,0.0,0.0,9.085192868951708e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9515686035156,0.0,0.0,9.567150118527934e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9511413574219,0.0,0.0,7.066265243338421e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.95166015625,0.0,0.0,9.567148663336412e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9516906738281,0.0,0.0,0.0004538240900728,283.1070861816406,294.1499938964844,292.311767578125,291.9829406738281,293.32183837890625,292.5779113769531,284.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680246585048,2.1252006821015357e-09,0.0009680225048214,-0.0046191182918846,0.0,1.0,0.0,-0.0058663659729063,60.0,12.646554946899414,-0.0,-6.388986406591357e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9559326171875,0.0,0.0,9.079189476324244e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9557800292969,0.0,0.0,9.56082803895697e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.95538330078125,0.0,0.0,7.0615962613374e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.95587158203125,0.0,0.0,9.560826583765448e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9559020996094,0.0,0.0,0.0004535242042038,283.1117553710937,294.1499938964844,292.2907409667969,291.9621276855469,293.31280517578125,292.570068359375,284.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050404956932539e-09,0.0009673835593275,-0.0044231242500245,0.0,1.0,0.0,-0.0058292895555496,60.0,12.596631050109863,-0.0,-6.380545158890527e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.96014404296875,0.0,0.0,9.07321518752724e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9599914550781,0.0,0.0,9.554537246003748e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9595947265625,0.0,0.0,7.05694910720922e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9601135253906,0.0,0.0,9.554535790812224e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9601135253906,0.0,0.0,0.0004532257735263,283.1164245605469,294.1499938964844,292.2693786621094,291.94091796875,293.3036804199219,292.5617980957031,284.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667493286542,1.975970054246545e-09,0.0009667473495937,-0.0042280750349164,0.0,1.0,0.0,-0.0057923905551433,60.0,12.54613971710205,-0.0,-6.372150807010257e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.96856689453125,0.0,0.0,9.061481250682846e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.96844482421875,0.0,0.0,9.54218048718758e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9680480957031,0.0,0.0,7.04782287357375e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9685363769531,0.0,0.0,9.542179031996056e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96856689453125,0.0,0.0,0.0004526396514847,283.1257629394531,294.1499938964844,292.22564697265625,291.8975524902344,293.2852478027344,292.5455322265625,284.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654984460212,1.8297734438732503e-09,0.0009654966415837,-0.0038449813146144,0.0,1.0,0.0,-0.0057199113070964,60.0,12.443750381469728,-0.0,-6.355679005309868e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.96856689453125,0.0,0.0,9.061481250682846e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.96844482421875,0.0,0.0,9.54218048718758e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9680480957031,0.0,0.0,7.04782287357375e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9685363769531,0.0,0.0,9.542179031996056e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96856689453125,0.0,0.0,0.0004526396514847,283.1257629394531,294.1499938964844,292.22564697265625,291.8975524902344,293.2852478027344,292.5455322265625,284.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654984460212,1.8297734438732503e-09,0.0009654966415837,-0.0038449813146144,0.0,1.0,0.0,-0.0057199113070964,60.0,12.443750381469728,-0.0,-6.355679005309868e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9770202636719,0.0,0.0,9.050258086062968e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97686767578125,0.0,0.0,9.5303614216391e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9764709472656,0.0,0.0,7.039093179628253e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9769897460937,0.0,0.0,9.530359966447576e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9769897460937,0.0,0.0,0.0004520789952948,283.1351013183594,294.1499938964844,292.18084716796875,291.8531494140625,293.26641845703125,292.53033447265625,284.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643020457588,1.689934525650471e-09,0.0009643003577366,-0.0034785459283739,0.0,1.0,0.0,-0.0056505845859646,60.0,12.34001350402832,-0.0,-6.339943325883723e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9770202636719,0.0,0.0,9.050258086062968e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97686767578125,0.0,0.0,9.5303614216391e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9764709472656,0.0,0.0,7.039093179628253e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9769897460937,0.0,0.0,9.530359966447576e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9769897460937,0.0,0.0,0.0004520789952948,283.1351013183594,294.1499938964844,292.18084716796875,291.8531494140625,293.26641845703125,292.53033447265625,284.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643020457588,1.689934525650471e-09,0.0009643003577366,-0.0034785459283739,0.0,1.0,0.0,-0.0056505845859646,60.0,12.34001350402832,-0.0,-6.339943325883723e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9854736328125,0.0,0.0,9.0395835286472e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9853210449219,0.0,0.0,9.519120794720948e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9849548339844,0.0,0.0,7.03079131199047e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9854431152344,0.0,0.0,9.519119339529424e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9854431152344,0.0,0.0,0.0004515458131209,283.1444396972656,294.1499938964844,292.1352233886719,291.8078918457031,293.2470092773437,292.5166320800781,284.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631646098569,1.5569407985083215e-09,0.0009631630964577,-0.0031300459522753,0.0,1.0,0.0,-0.0055846539326012,60.0,12.234270095825195,-0.0,-6.324995638351538e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9854736328125,0.0,0.0,9.0395835286472e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9853210449219,0.0,0.0,9.519120794720948e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9849548339844,0.0,0.0,7.03079131199047e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9854431152344,0.0,0.0,9.519119339529424e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9854431152344,0.0,0.0,0.0004515458131209,283.1444396972656,294.1499938964844,292.1352233886719,291.8078918457031,293.2470092773437,292.5166320800781,284.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631646098569,1.5569407985083215e-09,0.0009631630964577,-0.0031300459522753,0.0,1.0,0.0,-0.0055846539326012,60.0,12.234270095825195,-0.0,-6.324995638351538e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9939270019531,0.0,0.0,9.029378270497546e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9938049316406,0.0,0.0,9.5083742053248e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.993408203125,0.0,0.0,7.022853242233396e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.993896484375,0.0,0.0,9.508372750133276e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9939270019531,0.0,0.0,0.0004510360013227,283.1537475585937,294.1499938964844,292.08905029296875,291.7621154785156,293.2271423339844,292.5043029785156,284.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620771743357,1.4297866224310951e-09,0.0009620757191441,-0.0027968471404165,0.0,1.0,0.0,-0.0055216178297996,60.0,12.127778053283691,-0.0,-6.310721545332855e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
