time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807040,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9939270019531,0.0,0.0,9.029378270497546e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9938049316406,0.0,0.0,9.5083742053248e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.993408203125,0.0,0.0,7.022853242233396e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.993896484375,0.0,0.0,9.508372750133276e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9939270019531,0.0,0.0,0.0004510360013227,283.1537475585937,294.1499938964844,292.08905029296875,291.7621154785156,293.2271423339844,292.5043029785156,284.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620771743357,1.4297866224310951e-09,0.0009620757191441,-0.0027968471404165,0.0,1.0,0.0,-0.0055216178297996,60.0,12.127778053283691,-0.0,-6.310721545332855e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9981689453125,0.0,0.0,9.02419924386777e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9980163574219,0.0,0.0,9.502920147497208e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9976501464844,0.0,0.0,7.018825272098184e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9981384277344,0.0,0.0,9.502919419901446e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9981384277344,0.0,0.0,0.0004507773264776,283.1584167480469,294.1499938964844,292.0657958984375,291.73907470703125,293.2171936035156,292.498046875,284.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615253075025,1.3652623476190227e-09,0.0009615239105187,-0.0026277652941644,0.0,1.0,0.0,-0.0054896301589906,60.0,12.074344635009766,-0.0,-6.303483957026401e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.00738525390625,0.0,0.0,9.020199649967252e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0072937011719,0.0,0.0,9.498708095634356e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.00701904296875,0.0,0.0,7.01571480021812e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.00732421875,0.0,0.0,9.498707368038596e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00738525390625,0.0,0.0,0.0004505775286816,283.1700744628906,294.1499938964844,292.04254150390625,291.71600341796875,293.2083740234375,292.4942626953125,284.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009498490835539,1.3041583368789134e-09,0.0009498477447777,-0.0024787995498627,0.0,1.0,0.0,-0.0054032732732594,60.0,11.92311191558838,-0.0,-6.29789695949512e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0267944335937,0.0,0.0,9.016370313474908e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0267333984375,0.0,0.0,9.494676487520336e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0267639160156,0.0,0.0,7.012736750766635e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.026611328125,0.0,0.0,9.494675032328814e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0267639160156,0.0,0.0,0.0004503862583078,283.19482421875,294.1499938964844,291.9959716796875,291.6698303222656,293.19000244140625,292.4825439453125,284.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008126522880047,1.1194398741309895e-09,0.0008126511820591,-0.0021303708199411,0.0,1.0,0.0,-0.0046300115063786,60.0,11.056918144226074,-0.0,-6.292550125408526e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0267944335937,0.0,0.0,9.016370313474908e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0267333984375,0.0,0.0,9.494676487520336e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0267639160156,0.0,0.0,7.012736750766635e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.026611328125,0.0,0.0,9.494675032328814e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0267639160156,0.0,0.0,0.0004503862583078,283.19482421875,294.1499938964844,291.9959716796875,291.6698303222656,293.19000244140625,292.4825439453125,284.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008126522880047,1.1194398741309895e-09,0.0008126511820591,-0.0021303708199411,0.0,1.0,0.0,-0.0046300115063786,60.0,11.056918144226074,-0.0,-6.292550125408526e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0528869628906,0.0,0.0,9.00768573046662e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.05291748046875,0.0,0.0,9.485530608799309e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0534362792969,0.0,0.0,7.005981751717627e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0525817871094,0.0,0.0,9.485529153607786e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0528869628906,0.0,0.0,0.000449952436611,283.2293395996094,294.1499938964844,291.9496154785156,291.62384033203125,293.171630859375,292.47283935546875,284.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000824598420877,1.024124340887056e-09,0.0008245974313467,-0.0018678399501368,0.0,1.0,0.0,-0.0046469047665596,60.0,10.646432876586914,-0.0,-6.280432529592872e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0528869628906,0.0,0.0,9.00768573046662e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.05291748046875,0.0,0.0,9.485530608799309e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0534362792969,0.0,0.0,7.005981751717627e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0525817871094,0.0,0.0,9.485529153607786e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0528869628906,0.0,0.0,0.000449952436611,283.2293395996094,294.1499938964844,291.9496154785156,291.62384033203125,293.171630859375,292.47283935546875,284.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000824598420877,1.024124340887056e-09,0.0008245974313467,-0.0018678399501368,0.0,1.0,0.0,-0.0046469047665596,60.0,10.646432876586914,-0.0,-6.280432529592872e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0824890136719,0.0,0.0,9.003721788758412e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826110839844,0.0,0.0,9.481356391916052e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.083740234375,0.0,0.0,7.002898200880736e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819702148437,0.0,0.0,9.481354936724529e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0824890136719,0.0,0.0,0.0004497544141486,283.2669982910156,294.1499938964844,291.9036865234375,291.57830810546875,293.1547241210937,292.464111328125,284.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007355283014476,8.85939988037876e-10,0.0007355274283327,-0.0015936220297589,0.0,1.0,0.0,-0.0041366266086697,60.0,9.816428184509276,-0.0,-6.274905217651394e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0824890136719,0.0,0.0,9.003721788758412e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826110839844,0.0,0.0,9.481356391916052e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.083740234375,0.0,0.0,7.002898200880736e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819702148437,0.0,0.0,9.481354936724529e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0824890136719,0.0,0.0,0.0004497544141486,283.2669982910156,294.1499938964844,291.9036865234375,291.57830810546875,293.1547241210937,292.464111328125,284.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007355283014476,8.85939988037876e-10,0.0007355274283327,-0.0015936220297589,0.0,1.0,0.0,-0.0041366266086697,60.0,9.816428184509276,-0.0,-6.274905217651394e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11572265625,0.0,0.0,4.417521267896518e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1159973144531,0.0,0.0,4.6518645831383765e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.11785888671875,0.0,0.0,3.435851613176055e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1150207519531,0.0,0.0,4.651863855542615e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11578369140625,0.0,0.0,0.0002206642820965,283.3109741210937,294.1499938964844,291.85845947265625,291.5334777832031,293.1358337402344,292.45135498046875,284.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006332983030006,7.515824629322764e-10,0.000633297546301,-0.0013426246587187,0.0,1.0,0.0,-0.0035423554945737,60.0,8.60791301727295,-0.0,-1.5104985706670962e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11572265625,0.0,0.0,4.417521267896518e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1159973144531,0.0,0.0,4.6518645831383765e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.11785888671875,0.0,0.0,3.435851613176055e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1150207519531,0.0,0.0,4.651863855542615e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11578369140625,0.0,0.0,0.0002206642820965,283.3109741210937,294.1499938964844,291.85845947265625,291.5334777832031,293.1358337402344,292.45135498046875,284.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006332983030006,7.515824629322764e-10,0.000633297546301,-0.0013426246587187,0.0,1.0,0.0,-0.0035423554945737,60.0,8.60791301727295,-0.0,-1.5104985706670962e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12115478515625,0.0,0.0,3.728768206201494e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.12139892578125,0.0,0.0,3.926573845092207e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.12335205078125,0.0,0.0,2.900154504459352e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1203918457031,0.0,0.0,3.926573481294327e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1212158203125,0.0,0.0,0.0001862596400314,283.3175048828125,294.1499938964844,291.8362121582031,291.5113830566406,293.1346130371094,292.4412841796875,284.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005897952360101,6.897251103588076e-10,0.0005897945375181,-0.0012235038448125,0.0,1.0,0.0,-0.0032927454449236,60.0,7.843857288360596,-0.0,-1.076201883165595e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1488647460937,0.0,0.0,4.190060280961916e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.14923095703125,0.0,0.0,4.412337148096413e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517944335937,0.0,0.0,3.258937431382947e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.14794921875,0.0,0.0,4.412336420500651e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.14892578125,0.0,0.0,0.0002093021321343,283.3583679199219,294.1499938964844,291.814208984375,291.4895935058594,293.1231689453125,292.4296875,284.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000488111982122,6.001258934240639e-10,0.0004881113709416,-0.0010896293679252,0.0,1.0,0.0,-0.0027430362533777,60.0,7.098602294921875,-0.0,-1.3589500191812933e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2160949707031,0.0,0.0,9.012833470478654e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2167053222656,0.0,0.0,9.490951197221877e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2208557128906,0.0,0.0,7.009984983596951e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2147521972656,0.0,0.0,9.490949742030352e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2162170410156,0.0,0.0,0.0004502095689531,283.460205078125,294.1499938964844,291.7711486816406,291.4468994140625,293.0496826171875,292.3410339355469,284.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.627031350741163e-05,3.1812480427717555e-10,5.626999700325541e-05,-0.0007800855091772,0.0,1.0,0.0,-0.0004652799107134,60.0,6.678756713867188,-0.0,-6.287609011224049e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2160949707031,0.0,0.0,9.012833470478654e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2167053222656,0.0,0.0,9.490951197221877e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2208557128906,0.0,0.0,7.009984983596951e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2147521972656,0.0,0.0,9.490949742030352e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2162170410156,0.0,0.0,0.0004502095689531,283.460205078125,294.1499938964844,291.7711486816406,291.4468994140625,293.0496826171875,292.3410339355469,284.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.627031350741163e-05,3.1812480427717555e-10,5.626999700325541e-05,-0.0007800855091772,0.0,1.0,0.0,-0.0004652799107134,60.0,6.678756713867188,-0.0,-6.287609011224049e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2185974121094,0.0,0.0,2.8389065846567973e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21923828125,0.0,0.0,2.98950653814245e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2234191894531,0.0,0.0,2.208039586548693e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2172546386719,0.0,0.0,2.989506174344569e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.21875,0.0,0.0,0.0001418092288076,283.4610900878906,294.1499938964844,291.72955322265625,291.4056701660156,293.0207824707031,292.3365173339844,284.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003024256147909,3.782735236157464e-10,0.0003024252364411,-0.0006920623709447,0.0,1.0,0.0,-0.0017034879419952,60.0,5.575586318969727,-0.0,-6.238283223325425e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2185974121094,0.0,0.0,2.8389065846567973e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21923828125,0.0,0.0,2.98950653814245e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2234191894531,0.0,0.0,2.208039586548693e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2172546386719,0.0,0.0,2.989506174344569e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.21875,0.0,0.0,0.0001418092288076,283.4610900878906,294.1499938964844,291.72955322265625,291.4056701660156,293.0207824707031,292.3365173339844,284.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003024256147909,3.782735236157464e-10,0.0003024252364411,-0.0006920623709447,0.0,1.0,0.0,-0.0017034879419952,60.0,5.575586318969727,-0.0,-6.238283223325425e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2228698730469,0.0,0.0,2.105176827171817e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2235107421875,0.0,0.0,2.2168533178046342e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2277526855469,0.0,0.0,1.6373605831176974e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.22149658203125,0.0,0.0,2.2168531359056946e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2230224609375,0.0,0.0,0.0001051579092745,283.46649169921875,294.1499938964844,291.689697265625,291.3661193847656,293.013427734375,292.3387451171875,284.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002359894861001,2.922527497783989e-10,0.0002359891950618,-0.0005323483492247,0.0,1.0,0.0,-0.0013274768134579,60.0,4.476059913635254,-0.0,-3.4303622165055e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2228698730469,0.0,0.0,2.105176827171817e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2235107421875,0.0,0.0,2.2168533178046342e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2277526855469,0.0,0.0,1.6373605831176974e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.22149658203125,0.0,0.0,2.2168531359056946e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2230224609375,0.0,0.0,0.0001051579092745,283.46649169921875,294.1499938964844,291.689697265625,291.3661193847656,293.013427734375,292.3387451171875,284.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002359894861001,2.922527497783989e-10,0.0002359891950618,-0.0005323483492247,0.0,1.0,0.0,-0.0013274768134579,60.0,4.476059913635254,-0.0,-3.4303622165055e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2347106933594,0.0,0.0,1.6178217265405692e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2353820800781,0.0,0.0,1.703644920780789e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2398986816406,0.0,0.0,1.2583064744831065e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2332763671875,0.0,0.0,1.7036447388818488e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.23486328125,0.0,0.0,8.081353007582948e-05,283.4820556640625,294.1499938964844,291.6517944335937,291.3285522460937,293.01007080078125,292.34039306640625,284.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723801833577,2.1560403462572708e-10,0.0001723799796309,-0.0003944467462133,0.0,1.0,0.0,-0.0009709683945402,60.0,3.5921437740325928,-0.0,-2.0259289801316527e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2347106933594,0.0,0.0,1.6178217265405692e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2353820800781,0.0,0.0,1.703644920780789e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2398986816406,0.0,0.0,1.2583064744831065e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2332763671875,0.0,0.0,1.7036447388818488e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.23486328125,0.0,0.0,8.081353007582948e-05,283.4820556640625,294.1499938964844,291.6517944335937,291.3285522460937,293.01007080078125,292.34039306640625,284.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723801833577,2.1560403462572708e-10,0.0001723799796309,-0.0003944467462133,0.0,1.0,0.0,-0.0009709683945402,60.0,3.5921437740325928,-0.0,-2.0259289801316527e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2359313964844,0.0,0.0,1.3762471098743845e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2366027832031,0.0,0.0,1.449255069019273e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2411499023437,0.0,0.0,1.070414964488009e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2344970703125,0.0,0.0,1.4492548871203326e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.236083984375,0.0,0.0,6.874637620057911e-05,283.4838256835937,294.1499938964844,291.6336669921875,291.3105773925781,293.00860595703125,292.3413391113281,284.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001466406538384,1.8341025920243223e-10,0.0001466404792154,-0.000335548305884,0.0,1.0,0.0,-0.0008259848109446,60.0,3.2228691577911377,-0.0,-1.4660733738125487e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2367858886719,0.0,0.0,1.1592749615374489e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2374572753906,0.0,0.0,1.2207728104840498e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.24200439453125,0.0,0.0,9.01658677321393e-06,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2353210449219,0.0,0.0,1.2207726285851097e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2369384765625,0.0,0.0,5.790816794615239e-05,283.4850769042969,294.1499938964844,291.6161193847656,291.2931823730469,293.0075988769531,292.3420715332031,284.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001235230156453,1.5449568013803372e-10,0.0001235228555742,-0.0002826490381266,0.0,1.0,0.0,-0.0006957695586606,60.0,2.8961942195892334,-0.0,-1.040245223293823e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377014160156,0.0,0.0,7.895750059105922e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383728027344,0.0,0.0,8.314607839565724e-06,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2429504394531,0.0,0.0,6.141141966509167e-06,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2362365722656,0.0,0.0,8.314606930071022e-06,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.23785400390625,0.0,0.0,3.944089621654712e-05,283.4865417480469,294.1499938964844,291.5829162597656,291.26025390625,293.0063781738281,292.34307861328125,284.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.412995521211997e-05,1.0522525212275367e-10,8.412984607275575e-05,-0.0001925091928569,0.0,1.0,0.0,-0.0004738798597827,60.0,2.325632810592652,-0.0,-4.825581045864169e-10,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377014160156,0.0,0.0,7.895750059105922e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383728027344,0.0,0.0,8.314607839565724e-06,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2429504394531,0.0,0.0,6.141141966509167e-06,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2362365722656,0.0,0.0,8.314606930071022e-06,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.23785400390625,0.0,0.0,3.944089621654712e-05,283.4865417480469,294.1499938964844,291.5829162597656,291.26025390625,293.0063781738281,292.34307861328125,284.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.412995521211997e-05,1.0522525212275367e-10,8.412984607275575e-05,-0.0001925091928569,0.0,1.0,0.0,-0.0004738798597827,60.0,2.325632810592652,-0.0,-4.825581045864169e-10,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23809814453125,0.0,0.0,5.103005605633371e-06,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388000488281,0.0,0.0,5.373713065637276e-06,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2433776855469,0.0,0.0,3.969006684201304e-06,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2366638183594,0.0,0.0,5.373712156142574e-06,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23828125,0.0,0.0,2.5490564439678565e-05,283.4871826171875,294.1499938964844,291.5524597167969,291.23004150390625,293.005859375,292.343505859375,284.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.437316212919541e-05,6.800700974585183e-11,5.437309300759807e-05,-0.0001244185259565,0.0,1.0,0.0,-0.0003062683681491,60.0,1.8853403329849243,-0.0,-2.015649314124346e-10,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23809814453125,0.0,0.0,5.103005605633371e-06,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388000488281,0.0,0.0,5.373713065637276e-06,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2433776855469,0.0,0.0,3.969006684201304e-06,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2366638183594,0.0,0.0,5.373712156142574e-06,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23828125,0.0,0.0,2.5490564439678565e-05,283.4871826171875,294.1499938964844,291.5524597167969,291.23004150390625,293.005859375,292.343505859375,284.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.437316212919541e-05,6.800700974585183e-11,5.437309300759807e-05,-0.0001244185259565,0.0,1.0,0.0,-0.0003062683681491,60.0,1.8853403329849243,-0.0,-2.015649314124346e-10,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2382507324219,0.0,0.0,3.0956125556258485e-06,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389221191406,0.0,0.0,3.259830464230617e-06,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435302734375,0.0,0.0,2.4076998670352623e-06,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2367858886719,0.0,0.0,3.259830009483266e-06,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384033203125,0.0,0.0,1.5463221643585712e-05,283.4873962402344,294.1499938964844,291.52496337890625,291.2027893066406,293.00567626953125,292.3436584472656,284.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.298426963738166e-05,4.1254923088818174e-11,3.298422961961478e-05,-7.547564746346325e-05,0.0,1.0,0.0,-0.0001857908937381,60.0,1.5436753034591677,-0.0,-7.417474273685443e-11,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2382507324219,0.0,0.0,3.0956125556258485e-06,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389221191406,0.0,0.0,3.259830464230617e-06,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435302734375,0.0,0.0,2.4076998670352623e-06,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2367858886719,0.0,0.0,3.259830009483266e-06,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384033203125,0.0,0.0,1.5463221643585712e-05,283.4873962402344,294.1499938964844,291.52496337890625,291.2027893066406,293.00567626953125,292.3436584472656,284.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.298426963738166e-05,4.1254923088818174e-11,3.298422961961478e-05,-7.547564746346325e-05,0.0,1.0,0.0,-0.0001857908937381,60.0,1.5436753034591677,-0.0,-7.417474273685443e-11,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23828125,0.0,0.0,1.676956571827759e-06,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,1.765916749718599e-06,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435607910156,0.0,0.0,1.3043002127233194e-06,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23681640625,0.0,0.0,1.7659165223449236e-06,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384338378906,0.0,0.0,8.376743608096149e-06,283.4874572753906,294.1499938964844,291.500732421875,291.17877197265625,293.0056457519531,292.3437194824219,284.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7868391296360642e-05,2.234875826068184e-11,1.78683694684878e-05,-4.088692367076874e-05,0.0,1.0,0.0,-0.000100647463114,60.0,1.280482053756714,-0.0,-2.176739517800729e-11,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23828125,0.0,0.0,1.676956571827759e-06,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,1.765916749718599e-06,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435607910156,0.0,0.0,1.3043002127233194e-06,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23681640625,0.0,0.0,1.7659165223449236e-06,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384338378906,0.0,0.0,8.376743608096149e-06,283.4874572753906,294.1499938964844,291.500732421875,291.17877197265625,293.0056457519531,292.3437194824219,284.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7868391296360642e-05,2.234875826068184e-11,1.78683694684878e-05,-4.088692367076874e-05,0.0,1.0,0.0,-0.000100647463114,60.0,1.280482053756714,-0.0,-2.176739517800729e-11,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,9.930331543728244e-07,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,1.045712110681052e-06,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,7.72359499023878e-07,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,1.045711996994214e-06,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,4.960405021847691e-06,283.48748779296875,294.1499938964844,291.4898986816406,291.16802978515625,293.005615234375,292.3437194824219,284.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0581138667475898e-05,1.3234268715633934e-11,1.0581125025055371e-05,-2.4211962227127515e-05,0.0,1.0,0.0,-5.960048292763531e-05,60.0,1.1524529457092283,-0.0,-7.63291339855865e-12,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,6.747043812538323e-07,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,7.104965220605663e-07,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,5.247703711575014e-07,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,7.104964083737286e-07,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,3.3702874588925624e-06,283.48748779296875,294.1499938964844,291.47998046875,291.158203125,293.005615234375,292.3437194824219,284.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.191009444795782e-06,8.993640034093975e-12,7.191000349848764e-06,-1.6453434000140987e-05,0.0,1.0,0.0,-4.050458665005863e-05,60.0,1.0635714530944824,-0.0,-3.523626919757495e-12,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,2.218204429027537e-07,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,2.3358769851711259e-07,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,1.7252709483273065e-07,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,2.335876700954032e-07,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,1.1080387594120111e-06,283.48748779296875,294.1499938964844,291.4629821777344,291.141357421875,293.005615234375,292.3437194824219,284.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.3636546302441275e-06,2.9562730301940787e-12,2.3636516743863467e-06,-5.408508059190353e-06,0.0,1.0,0.0,-1.331375096924603e-05,60.0,0.9141588807106018,-0.0,-3.8086051781967283e-13,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,2.218204429027537e-07,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,2.3358769851711259e-07,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,1.7252709483273065e-07,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,2.335876700954032e-07,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,1.1080387594120111e-06,283.48748779296875,294.1499938964844,291.4629821777344,291.141357421875,293.005615234375,292.3437194824219,284.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.3636546302441275e-06,2.9562730301940787e-12,2.3636516743863467e-06,-5.408508059190353e-06,0.0,1.0,0.0,-1.331375096924603e-05,60.0,0.9141588807106018,-0.0,-3.8086051781967283e-13,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,2.0284023349859133e-08,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,2.1360060387110025e-08,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,1.5776469908246327e-08,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,2.1360058610753185e-08,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,1.0132286831776582e-07,283.48748779296875,294.1499938964844,291.45001220703125,291.1284484863281,293.005615234375,292.3437194824219,284.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.161957013413485e-07,2.704072046572775e-13,2.161954313351089e-07,-4.946628564539424e-07,0.0,1.0,0.0,-1.2177624739706516e-06,60.0,0.8059354424476624,-0.0,-3.184718097283502e-15,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,2.0284023349859133e-08,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,2.1360060387110025e-08,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,1.5776469908246327e-08,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,2.1360058610753185e-08,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,1.0132286831776582e-07,283.48748779296875,294.1499938964844,291.45001220703125,291.1284484863281,293.005615234375,292.3437194824219,284.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.161957013413485e-07,2.704072046572775e-13,2.161954313351089e-07,-4.946628564539424e-07,0.0,1.0,0.0,-1.2177624739706516e-06,60.0,0.8059354424476624,-0.0,-3.184718097283502e-15,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,8.06694211430425e-10,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,8.494882020038113e-10,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,6.274291641794605e-10,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,8.494880909815095e-10,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,4.029603761779299e-09,283.48748779296875,294.1499938964844,291.4414367675781,291.1199645996094,293.005615234375,292.3437194824219,284.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.735828060935091e-09,1.0883521257072822e-14,8.735817402794055e-09,-1.9897870018326106e-08,0.0,1.0,0.0,-4.9185473471879966e-08,60.0,0.724990725517273,-0.0,-5.037101450890636e-18,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
