time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809320,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,8.06694211430425e-10,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,8.494882020038113e-10,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,6.274291641794605e-10,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,8.494880909815095e-10,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,4.029603761779299e-09,283.48748779296875,294.1499938964844,291.4414367675781,291.1199645996094,293.005615234375,292.3437194824219,284.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.735828060935091e-09,1.0883521257072822e-14,8.735817402794055e-09,-1.9897870018326106e-08,0.0,1.0,0.0,-4.9185473471879966e-08,60.0,0.724990725517273,-0.0,-5.037101450890636e-18,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,2.3819610173170247e-10,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,2.5083207733089807e-10,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,1.8526372103089275e-10,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,2.5083202181974684e-10,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,1.1898385610109583e-09,283.48748779296875,294.1499938964844,291.4374084472656,291.115966796875,293.005615234375,292.3437194824219,284.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.580164082388592e-09,3.2086177671649925e-15,2.580160973764123e-09,-5.876074737898307e-09,0.0,1.0,0.0,-1.4522811397910118e-08,60.0,0.6684227585792542,-0.0,-4.391694708524325e-19,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,2.3819610173170247e-10,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,2.5083207733089807e-10,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,1.8526372103089275e-10,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,2.5083202181974684e-10,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,1.1898385610109583e-09,283.48748779296875,294.1499938964844,291.4374084472656,291.115966796875,293.005615234375,292.3437194824219,284.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.580164082388592e-09,3.2086177671649925e-15,2.580160973764123e-09,-5.876074737898307e-09,0.0,1.0,0.0,-1.4522811397910118e-08,60.0,0.6684227585792542,-0.0,-4.391694708524325e-19,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,3.3541899813194205e-10,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,3.5321248703645836e-10,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,2.6088156634962445e-10,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,3.5321245928088274e-10,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,1.6754869713864191e-09,283.48748779296875,294.1499938964844,291.4369812011719,291.11553955078125,293.005615234375,292.3437194824219,284.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.602460996177115e-09,4.490744646127752e-15,3.602456555285016e-09,-8.224513514676346e-09,0.0,1.0,0.0,-2.028536982834339e-08,60.0,0.643092930316925,-0.0,-8.708396188738828e-19,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,1.1892151263737104e-08,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,1.2523012848930648e-08,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,9.249455423798736e-09,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,1.2523011072573809e-08,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,5.9403745922281814e-08,283.48748779296875,294.1499938964844,291.4375915527344,291.1161499023437,293.005615234375,292.3437194824219,284.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.267413836103515e-07,1.5850596659858218e-13,1.267412272909496e-07,-2.899944320233772e-07,0.0,1.0,0.0,-7.13887857273221e-07,60.0,0.619898796081543,-0.0,-1.0946711820762124e-15,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,7.413757430185798e-08,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,7.807047097685428e-08,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,5.7662589370011126e-08,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,7.807045676599955e-08,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,3.703324580328626e-07,283.48748779296875,294.1499938964844,291.4417724609375,291.12030029296875,293.005615234375,292.3437194824219,284.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.901723506620328e-07,9.88241823443592e-13,7.901713274804933e-07,-1.807949388421548e-06,0.0,1.0,0.0,-4.450776032172144e-06,60.0,0.5777798295021057,-0.0,-4.2544127129649084e-14,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2383117675781,0.0,0.0,7.413757430185798e-08,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2389831542969,0.0,0.0,7.807047097685428e-08,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435913085937,0.0,0.0,5.7662589370011126e-08,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,7.807045676599955e-08,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23846435546875,0.0,0.0,3.703324580328626e-07,283.48748779296875,294.1499938964844,291.4417724609375,291.12030029296875,293.005615234375,292.3437194824219,284.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.901723506620328e-07,9.88241823443592e-13,7.901713274804933e-07,-1.807949388421548e-06,0.0,1.0,0.0,-4.450776032172144e-06,60.0,0.5777798295021057,-0.0,-4.2544127129649084e-14,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.23834228515625,0.0,0.0,5.836293439642759e-07,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.239013671875,0.0,0.0,6.145900215415168e-07,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2436218261719,0.0,0.0,4.539341489362414e-07,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.23687744140625,0.0,0.0,6.145899646980979e-07,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384948730469,0.0,0.0,2.915348659371375e-06,283.4875183105469,294.1499938964844,291.4496154785156,291.1280822753906,293.0055847167969,292.34375,284.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.218408088898286e-06,7.777715103907124e-12,6.218400358193321e-06,-1.422933019057382e-05,0.0,1.0,0.0,-3.502654726617038e-05,60.0,0.5715550780296326,-0.0,-2.636556120996781e-12,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.23834228515625,0.0,0.0,5.836293439642759e-07,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.239013671875,0.0,0.0,6.145900215415168e-07,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2436218261719,0.0,0.0,4.539341489362414e-07,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.23687744140625,0.0,0.0,6.145899646980979e-07,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384948730469,0.0,0.0,2.915348659371375e-06,283.4875183105469,294.1499938964844,291.4496154785156,291.1280822753906,293.0055847167969,292.34375,284.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.218408088898286e-06,7.777715103907124e-12,6.218400358193321e-06,-1.422933019057382e-05,0.0,1.0,0.0,-3.502654726617038e-05,60.0,0.5715550780296326,-0.0,-2.636556120996781e-12,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2386474609375,0.0,0.0,2.2529909529112047e-06,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.23931884765625,0.0,0.0,2.372509015913238e-06,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2439270019531,0.0,0.0,1.7523271935715456e-06,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2371826171875,0.0,0.0,2.372508561165887e-06,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388000488281,0.0,0.0,1.1254153832851443e-05,283.4880065917969,294.1499938964844,291.4609069824219,291.1392822265625,293.00518798828125,292.34405517578125,284.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4005139493965544e-05,3.0024521063820586e-11,2.4005108571145684e-05,-5.492987475008704e-05,0.0,1.0,0.0,-0.0001352141407551,60.0,0.6686248183250427,-0.0,-3.928997405200363e-11,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2386474609375,0.0,0.0,2.2529909529112047e-06,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.23931884765625,0.0,0.0,2.372509015913238e-06,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2439270019531,0.0,0.0,1.7523271935715456e-06,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2371826171875,0.0,0.0,2.372508561165887e-06,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388000488281,0.0,0.0,1.1254153832851443e-05,283.4880065917969,294.1499938964844,291.4609069824219,291.1392822265625,293.00518798828125,292.34405517578125,284.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4005139493965544e-05,3.0024521063820586e-11,2.4005108571145684e-05,-5.492987475008704e-05,0.0,1.0,0.0,-0.0001352141407551,60.0,0.6686248183250427,-0.0,-3.928997405200363e-11,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2395935058594,0.0,0.0,4.955109034199268e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2402648925781,0.0,0.0,5.2179702834109776e-06,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2449035644531,0.0,0.0,3.853975613310468e-06,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2381286621094,0.0,0.0,5.217969373916276e-06,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.23974609375,0.0,0.0,2.475178916938603e-05,283.4894714355469,294.1499938964844,291.475341796875,291.1535949707031,293.0040283203125,292.34490966796875,284.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.279598190099932e-05,6.603469160371134e-11,5.27959164173808e-05,-0.0001208104295074,0.0,1.0,0.0,-0.0002973847731482,60.0,0.8786354064941406,-0.0,-1.9005058637944206e-10,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2395935058594,0.0,0.0,4.955109034199268e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2402648925781,0.0,0.0,5.2179702834109776e-06,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2449035644531,0.0,0.0,3.853975613310468e-06,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2381286621094,0.0,0.0,5.217969373916276e-06,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.23974609375,0.0,0.0,2.475178916938603e-05,283.4894714355469,294.1499938964844,291.475341796875,291.1535949707031,293.0040283203125,292.34490966796875,284.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.279598190099932e-05,6.603469160371134e-11,5.27959164173808e-05,-0.0001208104295074,0.0,1.0,0.0,-0.0002973847731482,60.0,0.8786354064941406,-0.0,-1.9005058637944206e-10,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.24029541015625,0.0,0.0,6.423249942599796e-06,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2409973144531,0.0,0.0,6.763993951608427e-06,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2456359863281,0.0,0.0,4.9958634917857125e-06,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23883056640625,0.0,0.0,6.763993042113725e-06,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.240478515625,0.0,0.0,3.208545604138635e-05,283.4905090332031,294.1499938964844,291.4836730957031,291.1618347167969,293.0031433105469,292.345458984375,284.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.84389378875494e-05,8.560010339442313e-11,6.843885057605803e-05,-0.0001566053542774,0.0,1.0,0.0,-0.0003854970564134,60.0,1.0044935941696167,-0.0,-3.193540709656162e-10,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2406616210937,0.0,0.0,8.590330253355205e-06,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2413635253906,0.0,0.0,9.046035302162636e-06,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460021972656,0.0,0.0,6.681371360173216e-06,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2391662597656,0.0,0.0,9.046034392667934e-06,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2408142089844,0.0,0.0,4.291046934667975e-05,283.4911804199219,294.1499938964844,291.49267578125,291.1707763671875,293.0024108886719,292.3461303710937,284.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.15283671929501e-05,1.1447939818332031e-10,9.152825077762829e-05,-0.0002094400842906,0.0,1.0,0.0,-0.0005155533435754,60.0,1.136467456817627,-0.0,-5.711926487350634e-10,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435607910156,0.0,0.0,1.5032031114969868e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2442626953125,0.0,0.0,1.5829458789085038e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2489929199219,0.0,0.0,1.1691585314110853e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2420654296875,0.0,0.0,1.5829456970095634e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.24371337890625,0.0,0.0,7.508809358114377e-05,283.4952697753906,294.1499938964844,291.5126037597656,291.1905212402344,292.9989013671875,292.3479309082031,284.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001601636322448,2.0032511760526006e-10,0.0001601634285179,-0.0003664948744699,0.0,1.0,0.0,-0.0009021565201692,60.0,1.6256616115570068,-0.0,-1.749033695652713e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435607910156,0.0,0.0,1.5032031114969868e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2442626953125,0.0,0.0,1.5829458789085038e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2489929199219,0.0,0.0,1.1691585314110853e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2420654296875,0.0,0.0,1.5829456970095634e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.24371337890625,0.0,0.0,7.508809358114377e-05,283.4952697753906,294.1499938964844,291.5126037597656,291.1905212402344,292.9989013671875,292.3479309082031,284.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001601636322448,2.0032511760526006e-10,0.0001601634285179,-0.0003664948744699,0.0,1.0,0.0,-0.0009021565201692,60.0,1.6256616115570068,-0.0,-1.749033695652713e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2489624023437,0.0,0.0,2.39436612901045e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2496643066406,0.0,0.0,2.5213837943738326e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2545471191406,0.0,0.0,1.8622857169248164e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2474365234375,0.0,0.0,2.521383430575952e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2491455078125,0.0,0.0,0.0001196035154862,283.502197265625,294.1499938964844,291.53485107421875,291.21258544921875,292.9924011230469,292.34979248046875,284.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255115708569,3.1908675701686207e-10,0.0002551153884269,-0.0005837691714987,0.0,1.0,0.0,-0.0014369954587891,60.0,2.3506827354431152,-0.0,-4.437556988534652e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2489624023437,0.0,0.0,2.39436612901045e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2496643066406,0.0,0.0,2.5213837943738326e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2545471191406,0.0,0.0,1.8622857169248164e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2474365234375,0.0,0.0,2.521383430575952e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2491455078125,0.0,0.0,0.0001196035154862,283.502197265625,294.1499938964844,291.53485107421875,291.21258544921875,292.9924011230469,292.34979248046875,284.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255115708569,3.1908675701686207e-10,0.0002551153884269,-0.0005837691714987,0.0,1.0,0.0,-0.0014369954587891,60.0,2.3506827354431152,-0.0,-4.437556988534652e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2515563964844,0.0,0.0,2.813569335557986e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.25225830078125,0.0,0.0,2.9628250558744185e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2571716308594,0.0,0.0,2.188332837249618e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.0,0.0,2.9628246920765378e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2517395019531,0.0,0.0,0.0001405435759807,283.5047607421875,294.1499938964844,291.5497741699219,291.2273864746094,292.98651123046875,292.3499450683594,284.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464528126642,4.2169823188942246e-10,0.0003464523761067,-0.0007621993427164,0.0,1.0,0.0,-0.0019443408818915,60.0,2.9933741092681885,-0.0,-6.127426122048973e-09,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2890625,0.0,0.0,9.007110929815099e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2898864746094,0.0,0.0,9.484925249125808e-05,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2957763671875,0.0,0.0,7.005534280324355e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28729248046875,0.0,0.0,9.484924521530048e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2893371582031,0.0,0.0,0.0004499237402342,283.5570983886719,294.1499938964844,291.5591735839844,291.2366943359375,292.9468994140625,292.3134155273437,284.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002077501412713,3.9915837302118007e-10,0.0002077497338177,-0.0008416442433372,0.0,1.0,0.0,-0.0012633710866793,60.0,4.059049606323242,-0.0,-6.27962677413052e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3039245605469,0.0,0.0,8.738016185816377e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3048095703125,0.0,0.0,9.20155580388382e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3109741210937,0.0,0.0,6.796238449169323e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3020935058594,0.0,0.0,9.201554348692298e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3042297363281,0.0,0.0,0.0004364819033071,283.5736694335937,294.1499938964844,291.58526611328125,291.2625732421875,292.9134521484375,292.3015441894531,284.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005671356339007,6.963303822438143e-10,0.0005671349354088,-0.0012635287130251,0.0,1.0,0.0,-0.003203225089237,60.0,5.3723554611206055,-0.0,-5.9100141669432566e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3039245605469,0.0,0.0,8.738016185816377e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3048095703125,0.0,0.0,9.20155580388382e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3109741210937,0.0,0.0,6.796238449169323e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3020935058594,0.0,0.0,9.201554348692298e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3042297363281,0.0,0.0,0.0004364819033071,283.5736694335937,294.1499938964844,291.58526611328125,291.2625732421875,292.9134521484375,292.3015441894531,284.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005671356339007,6.963303822438143e-10,0.0005671349354088,-0.0012635287130251,0.0,1.0,0.0,-0.003203225089237,60.0,5.3723554611206055,-0.0,-5.9100141669432566e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3289489746094,0.0,0.0,3.6025125154992566e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3298645019531,0.0,0.0,3.7936202716082335e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.33660888671875,0.0,0.0,2.8019554520142265e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3269958496094,0.0,0.0,3.793619907810353e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.32928466796875,0.0,0.0,0.000179952912731,283.60711669921875,294.1499938964844,291.5989074707031,291.276123046875,292.8873291015625,292.28839111328125,284.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007796876016072,8.765689840650737e-10,0.0007796867284923,-0.001524826628156,0.0,1.0,0.0,-0.0043312986381351,60.0,6.4003987312316895,-0.0,-1.0045550169479613e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3324279785156,0.0,0.0,9.004992170957848e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3333435058594,0.0,0.0,9.482693712925538e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.340087890625,0.0,0.0,7.003886275924742e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3304748535156,0.0,0.0,9.482692985329776e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.332763671875,0.0,0.0,0.0004498178896028,283.6107177734375,294.1499938964844,291.6128845214844,291.2899780273437,292.8785400390625,292.2680969238281,284.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008082501590251,9.744339779516054e-10,0.0008082491694949,-0.0017535517690703,0.0,1.0,0.0,-0.0045422315597534,60.0,6.295115947723389,-0.0,-6.27667233743523e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.37158203125,0.0,0.0,9.015469549922273e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725891113281,0.0,0.0,9.493727702647448e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3800964355469,0.0,0.0,7.012035348452628e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36944580078125,0.0,0.0,9.493726247455923e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3719787597656,0.0,0.0,0.0004503412637859,283.6614074707031,294.1499938964844,291.6417541503906,291.318603515625,292.8592224121094,292.25225830078125,284.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009062295430339,1.201977850584512e-09,0.0009062283206731,-0.0022537866607308,0.0,1.0,0.0,-0.0051377527415752,60.0,8.060978889465332,-0.0,-6.291286069881609e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.37158203125,0.0,0.0,9.015469549922273e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725891113281,0.0,0.0,9.493727702647448e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3800964355469,0.0,0.0,7.012035348452628e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36944580078125,0.0,0.0,9.493726247455923e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3719787597656,0.0,0.0,0.0004503412637859,283.6614074707031,294.1499938964844,291.6417541503906,291.318603515625,292.8592224121094,292.25225830078125,284.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009062295430339,1.201977850584512e-09,0.0009062283206731,-0.0022537866607308,0.0,1.0,0.0,-0.0051377527415752,60.0,8.060978889465332,-0.0,-6.291286069881609e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.37420654296875,0.0,0.0,9.030981891555712e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.37518310546875,0.0,0.0,9.51006222749129e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3824462890625,0.0,0.0,7.024100341368467e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37213134765625,0.0,0.0,9.510061499895528e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3746032714844,0.0,0.0,0.0004511161532718,283.6602783203125,294.1499938964844,291.6716003417969,291.3481750488281,292.8385314941406,292.2353820800781,284.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009478421416133,1.4352521393590223e-09,0.0009478407446295,-0.0028254508506506,0.0,1.0,0.0,-0.0054525388404726,60.0,9.641414642333984,-0.0,-6.312953360065876e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.37420654296875,0.0,0.0,9.030981891555712e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.37518310546875,0.0,0.0,9.51006222749129e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3824462890625,0.0,0.0,7.024100341368467e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37213134765625,0.0,0.0,9.510061499895528e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3746032714844,0.0,0.0,0.0004511161532718,283.6602783203125,294.1499938964844,291.6716003417969,291.3481750488281,292.8385314941406,292.2353820800781,284.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009478421416133,1.4352521393590223e-09,0.0009478407446295,-0.0028254508506506,0.0,1.0,0.0,-0.0054525388404726,60.0,9.641414642333984,-0.0,-6.312953360065876e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3786315917969,0.0,0.0,9.049972868524492e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.37957763671875,0.0,0.0,9.530060924589634e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3866271972656,0.0,0.0,7.03887126292102e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3765869140625,0.0,0.0,9.530060196993873e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3789978027344,0.0,0.0,0.0004520647926256,283.6620483398437,294.1499938964844,291.7021179199219,291.3784484863281,292.81939697265625,292.2141418457031,284.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632176370359,1.685221406866333e-09,0.0009632159490138,-0.0034672396723181,0.0,1.0,0.0,-0.005642999894917,60.0,9.698144912719728,-0.0,-6.339531921639718e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3786315917969,0.0,0.0,9.049972868524492e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.37957763671875,0.0,0.0,9.530060924589634e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3866271972656,0.0,0.0,7.03887126292102e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3765869140625,0.0,0.0,9.530060196993873e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3789978027344,0.0,0.0,0.0004520647926256,283.6620483398437,294.1499938964844,291.7021179199219,291.3784484863281,292.81939697265625,292.2141418457031,284.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632176370359,1.685221406866333e-09,0.0009632159490138,-0.0034672396723181,0.0,1.0,0.0,-0.005642999894917,60.0,9.698144912719728,-0.0,-6.339531921639718e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.38726806640625,0.0,0.0,9.071559179574253e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,9.552791743772104e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39520263671875,0.0,0.0,7.055660535115749e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3852844238281,0.0,0.0,9.552791016176344e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3876647949219,0.0,0.0,0.0004531430604401,283.6695251464844,294.1499938964844,291.7330627441406,291.4091491699219,292.8005676269531,292.1894836425781,284.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665744146332,1.9551977814558086e-09,0.0009665724937804,-0.0041736406274139,0.0,1.0,0.0,-0.0057821064256131,60.0,10.2400541305542,-0.0,-6.369808858153192e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.38726806640625,0.0,0.0,9.071559179574253e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,9.552791743772104e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39520263671875,0.0,0.0,7.055660535115749e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3852844238281,0.0,0.0,9.552791016176344e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3876647949219,0.0,0.0,0.0004531430604401,283.6695251464844,294.1499938964844,291.7330627441406,291.4091491699219,292.8005676269531,292.1894836425781,284.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665744146332,1.9551977814558086e-09,0.0009665724937804,-0.0041736406274139,0.0,1.0,0.0,-0.0057821064256131,60.0,10.2400541305542,-0.0,-6.369808858153192e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3916015625,0.0,0.0,9.083142504096033e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3925476074219,0.0,0.0,9.564989886712284e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39947509765625,0.0,0.0,7.06466962583363e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3896179199219,0.0,0.0,9.56498915911652e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3919677734375,0.0,0.0,0.0004537216736935,283.6732788085937,294.1499938964844,291.7486267089844,291.424560546875,292.79150390625,292.17596435546875,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967803702224,2.099505902464216e-09,0.0009678016067482,-0.0045517892576754,0.0,1.0,0.0,-0.0058536217547953,60.0,10.358454704284668,-0.0,-6.386085971143984e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3959350585937,0.0,0.0,9.095106361201032e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3968811035156,0.0,0.0,9.57758820732124e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4037780761719,0.0,0.0,7.07397484802641e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3939514160156,0.0,0.0,9.57758747972548e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.39630126953125,0.0,0.0,0.0004543192917481,283.6770324707031,294.1499938964844,291.7641906738281,291.4399719238281,292.7826232910156,292.1619567871094,284.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690783917903,2.248551123074094e-09,0.0009690761216916,-0.0049423445016145,0.0,1.0,0.0,-0.0059275100938975,60.0,10.449161529541016,-0.0,-6.402919439096877e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40460205078125,0.0,0.0,9.120050526689738e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.405517578125,0.0,0.0,9.603855869499968e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.412353515625,0.0,0.0,7.09337618900463e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40264892578125,0.0,0.0,9.603855141904204e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.40496826171875,0.0,0.0,0.0004555653140414,283.6845397949219,294.1499938964844,291.795166015625,291.470703125,292.7654724121094,292.1332397460937,284.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717361535876,2.559314760119946e-09,0.0009717335924506,-0.005756655242294,0.0,1.0,0.0,-0.0060815699398517,60.0,10.598820686340332,-0.0,-6.43808846234606e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40460205078125,0.0,0.0,9.120050526689738e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.405517578125,0.0,0.0,9.603855869499968e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.412353515625,0.0,0.0,7.09337618900463e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40264892578125,0.0,0.0,9.603855141904204e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.40496826171875,0.0,0.0,0.0004555653140414,283.6845397949219,294.1499938964844,291.795166015625,291.470703125,292.7654724121094,292.1332397460937,284.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717361535876,2.559314760119946e-09,0.0009717335924506,-0.005756655242294,0.0,1.0,0.0,-0.0060815699398517,60.0,10.598820686340332,-0.0,-6.43808846234606e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41326904296875,0.0,0.0,9.1459063696675e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4141845703125,0.0,0.0,9.631083958083764e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4209289550781,0.0,0.0,7.113486208254471e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4113464355469,0.0,0.0,9.63108250289224e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.41363525390625,0.0,0.0,0.0004568568838294,283.69207763671875,294.1499938964844,291.82574462890625,291.50103759765625,292.7491149902344,292.10479736328125,284.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744910057634,2.8814373109753433e-09,0.000974488153588,-0.0066007189452648,0.0,1.0,0.0,-0.0062412600964307,60.0,10.728681564331056,-0.0,-6.474644465015444e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
