time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811600,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41326904296875,0.0,0.0,9.1459063696675e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4141845703125,0.0,0.0,9.631083958083764e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4209289550781,0.0,0.0,7.113486208254471e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4113464355469,0.0,0.0,9.63108250289224e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.41363525390625,0.0,0.0,0.0004568568838294,283.69207763671875,294.1499938964844,291.82574462890625,291.50103759765625,292.7491149902344,292.10479736328125,284.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744910057634,2.8814373109753433e-09,0.000974488153588,-0.0066007189452648,0.0,1.0,0.0,-0.0062412600964307,60.0,10.728681564331056,-0.0,-6.474644465015444e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.42193603515625,0.0,0.0,9.171989222522824e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4228515625,0.0,0.0,9.658549970481543e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42950439453125,0.0,0.0,7.133773033274338e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4200439453125,0.0,0.0,9.658549242885785e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4223022460937,0.0,0.0,0.0004581597750075,283.6996154785156,294.1499938964844,291.8556823730469,291.5307006835937,292.7335510253906,292.0782775878906,284.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977270072326,3.206385601473016e-09,0.000977266812697,-0.0074521726928651,0.0,1.0,0.0,-0.0064023514278233,60.0,10.849215507507324,-0.0,-6.511625372240816e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.42193603515625,0.0,0.0,9.171989222522824e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4228515625,0.0,0.0,9.658549970481543e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42950439453125,0.0,0.0,7.133773033274338e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4200439453125,0.0,0.0,9.658549242885785e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4223022460937,0.0,0.0,0.0004581597750075,283.6996154785156,294.1499938964844,291.8556823730469,291.5307006835937,292.7335510253906,292.0782775878906,284.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977270072326,3.206385601473016e-09,0.000977266812697,-0.0074521726928651,0.0,1.0,0.0,-0.0064023514278233,60.0,10.849215507507324,-0.0,-6.511625372240816e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4306335449219,0.0,0.0,9.19760495889932e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4315185546875,0.0,0.0,9.685524128144608e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4380798339844,0.0,0.0,7.153696060413495e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4287414550781,0.0,0.0,9.685522672953084e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.43096923828125,0.0,0.0,0.0004594392958097,283.7071533203125,294.1499938964844,291.8846740722656,291.5594482421875,292.71875,292.0550842285156,284.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799993131309,3.5255083297158762e-09,0.0009799958206713,-0.0082883462309837,0.0,1.0,0.0,-0.0065605551935732,60.0,10.962419509887695,-0.0,-6.548046371790407e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4306335449219,0.0,0.0,9.19760495889932e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4315185546875,0.0,0.0,9.685524128144608e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4380798339844,0.0,0.0,7.153696060413495e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4287414550781,0.0,0.0,9.685522672953084e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.43096923828125,0.0,0.0,0.0004594392958097,283.7071533203125,294.1499938964844,291.8846740722656,291.5594482421875,292.71875,292.0550842285156,284.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799993131309,3.5255083297158762e-09,0.0009799958206713,-0.0082883462309837,0.0,1.0,0.0,-0.0065605551935732,60.0,10.962419509887695,-0.0,-6.548046371790407e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349670410156,0.0,0.0,9.210067946696654e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43585205078125,0.0,0.0,9.698648500489072e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4423828125,0.0,0.0,7.163389818742871e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43310546875,0.0,0.0,9.69864777289331e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.435302734375,0.0,0.0,0.0004600618849508,283.7109375,294.1499938964844,291.8987121582031,291.5733947753906,292.7116394042969,292.0451354980469,284.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981327262707,3.6807838998953445e-09,0.0009813235374167,-0.0086951972916722,0.0,1.0,0.0,-0.0066375317983329,60.0,11.01634120941162,-0.0,-6.565804255842522e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4393005371094,0.0,0.0,9.222092194249852e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.440185546875,0.0,0.0,9.711310849525034e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4466552734375,0.0,0.0,7.172741607064381e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374389648437,0.0,0.0,9.711309394333512e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.43963623046875,0.0,0.0,0.0004606625298038,283.7147216796875,294.1499938964844,291.9124450683594,291.5870056152344,292.7047119140625,292.0364074707031,284.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826084133237,3.8305851823849935e-09,0.0009826045716181,-0.0090877013280987,0.0,1.0,0.0,-0.0067117949947714,60.0,11.068329811096191,-0.0,-6.582958889111978e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4479675292969,0.0,0.0,9.24467749428004e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4488525390625,0.0,0.0,9.735093772178516e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45526123046875,0.0,0.0,7.190307223936543e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4461364746094,0.0,0.0,9.735092316986992e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4483337402344,0.0,0.0,0.0004617906815838,283.7222900390625,294.1499938964844,291.938720703125,291.6130676269531,292.6913452148437,292.0224914550781,284.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850149508565,4.111953888497055e-09,0.0009850107599049,-0.009824919514358,0.0,1.0,0.0,-0.0068512829020619,60.0,11.16689682006836,-0.0,-6.615240266683031e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4479675292969,0.0,0.0,9.24467749428004e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4488525390625,0.0,0.0,9.735093772178516e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45526123046875,0.0,0.0,7.190307223936543e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4461364746094,0.0,0.0,9.735092316986992e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4483337402344,0.0,0.0,0.0004617906815838,283.7222900390625,294.1499938964844,291.938720703125,291.6130676269531,292.6913452148437,292.0224914550781,284.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850149508565,4.111953888497055e-09,0.0009850107599049,-0.009824919514358,0.0,1.0,0.0,-0.0068512829020619,60.0,11.16689682006836,-0.0,-6.615240266683031e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4566650390625,0.0,0.0,9.264906839234754e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45751953125,0.0,0.0,9.756396320881322e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638366699219,0.0,0.0,7.206041482277215e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.454833984375,0.0,0.0,9.75639559328556e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4570007324219,0.0,0.0,0.000462801195681,283.7298583984375,294.1499938964844,291.9632568359375,291.63739013671875,292.6786804199219,292.0135192871094,284.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871703805401,4.363982952781953e-09,0.0009871660731732,-0.0104852523654699,0.0,1.0,0.0,-0.0069762249477207,60.0,11.257516860961914,-0.0,-6.644223304874687e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4566650390625,0.0,0.0,9.264906839234754e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45751953125,0.0,0.0,9.756396320881322e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638366699219,0.0,0.0,7.206041482277215e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.454833984375,0.0,0.0,9.75639559328556e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4570007324219,0.0,0.0,0.000462801195681,283.7298583984375,294.1499938964844,291.9632568359375,291.63739013671875,292.6786804199219,292.0135192871094,284.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871703805401,4.363982952781953e-09,0.0009871660731732,-0.0104852523654699,0.0,1.0,0.0,-0.0069762249477207,60.0,11.257516860961914,-0.0,-6.644223304874687e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46533203125,0.0,0.0,9.282337123295292e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661560058594,0.0,0.0,9.774751379154624e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.472412109375,0.0,0.0,7.219598774099723e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635314941406,0.0,0.0,9.77475065155886e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656677246094,0.0,0.0,0.0004636718949768,283.7374267578125,294.1499938964844,291.9857482910156,291.6596984863281,292.6666259765625,292.0091857910156,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890275541692,4.581138579595745e-09,0.0009890230139717,-0.0110542038455605,0.0,1.0,0.0,-0.007083878852427,60.0,11.339536666870115,-0.0,-6.669245777857213e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46533203125,0.0,0.0,9.282337123295292e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661560058594,0.0,0.0,9.774751379154624e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.472412109375,0.0,0.0,7.219598774099723e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635314941406,0.0,0.0,9.77475065155886e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656677246094,0.0,0.0,0.0004636718949768,283.7374267578125,294.1499938964844,291.9857482910156,291.6596984863281,292.6666259765625,292.0091857910156,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890275541692,4.581138579595745e-09,0.0009890230139717,-0.0110542038455605,0.0,1.0,0.0,-0.007083878852427,60.0,11.339536666870115,-0.0,-6.669245777857213e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4739685058594,0.0,0.0,9.296300413552672e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4748229980469,0.0,0.0,9.789455361897126e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4809875488281,0.0,0.0,7.230458868434653e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4721984863281,0.0,0.0,9.789454634301364e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47430419921875,0.0,0.0,0.0004643693682737,283.7449951171875,294.1499938964844,292.0059509277344,291.6797180175781,292.6552124023437,292.00909423828125,284.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905153419822,4.7550940962537425e-09,0.000990510568954,-0.0115099633112549,0.0,1.0,0.0,-0.0071701160632073,60.0,11.411479949951172,-0.0,-6.689325005027058e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4739685058594,0.0,0.0,9.296300413552672e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4748229980469,0.0,0.0,9.789455361897126e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4809875488281,0.0,0.0,7.230458868434653e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4721984863281,0.0,0.0,9.789454634301364e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47430419921875,0.0,0.0,0.0004643693682737,283.7449951171875,294.1499938964844,292.0059509277344,291.6797180175781,292.6552124023437,292.00909423828125,284.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905153419822,4.7550940962537425e-09,0.000990510568954,-0.0115099633112549,0.0,1.0,0.0,-0.0071701160632073,60.0,11.411479949951172,-0.0,-6.689325005027058e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4783020019531,0.0,0.0,9.301956015406176e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4791259765625,0.0,0.0,9.795410733204336e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4852600097656,0.0,0.0,7.234857184812427e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4765319824219,0.0,0.0,9.795409278012812e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4786376953125,0.0,0.0,0.0004646518500521,283.748779296875,294.1499938964844,292.0151062011719,291.68878173828125,292.64971923828125,292.0106811523437,284.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911173256114,4.825545296682776e-09,0.0009911125525832,-0.011694542132318,0.0,1.0,0.0,-0.0072050397284328,60.0,11.44343376159668,-0.0,-6.697465693150664e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4826354980469,0.0,0.0,9.307076106779276e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.48345947265625,0.0,0.0,9.800802217796444e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.48956298828125,0.0,0.0,7.23884004401043e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4808654785156,0.0,0.0,9.800801490200683e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4829406738281,0.0,0.0,0.000464907643618,283.7525634765625,294.1499938964844,292.0235900878906,291.6972045898437,292.644287109375,292.0126342773437,284.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916629642248,4.8893356030532695e-09,0.0009916580747812,-0.0118616679683327,0.0,1.0,0.0,-0.0072366641834378,60.0,11.47385025024414,-0.0,-6.704840416205117e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4912414550781,0.0,0.0,9.314955968875438e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4920654296875,0.0,0.0,9.80910044745542e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.49810791015625,0.0,0.0,7.244968583108857e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4895324707031,0.0,0.0,9.809098992263898e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4915771484375,0.0,0.0,0.0004653012438211,283.7601318359375,294.1499938964844,292.0383605957031,291.7118530273437,292.6337280273437,292.0175170898437,284.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925045305863,4.987504187425884e-09,0.0009924995247274,-0.0121188582852482,0.0,1.0,0.0,-0.0072853402234613,60.0,11.52814769744873,-0.0,-6.716197731293505e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4912414550781,0.0,0.0,9.314955968875438e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4920654296875,0.0,0.0,9.80910044745542e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.49810791015625,0.0,0.0,7.244968583108857e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4895324707031,0.0,0.0,9.809098992263898e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4915771484375,0.0,0.0,0.0004653012438211,283.7601318359375,294.1499938964844,292.0383605957031,291.7118530273437,292.6337280273437,292.0175170898437,284.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925045305863,4.987504187425884e-09,0.0009924995247274,-0.0121188582852482,0.0,1.0,0.0,-0.0072853402234613,60.0,11.52814769744873,-0.0,-6.716197731293505e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4998474121094,0.0,0.0,9.31819377001375e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.50067138671875,0.0,0.0,9.812509233597666e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5066223144531,0.0,0.0,7.247486792039126e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4981384277344,0.0,0.0,9.812508506001905e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.50018310546875,0.0,0.0,0.000465462973807,283.7676696777344,294.1499938964844,292.04998779296875,291.723388671875,292.6236877441406,292.0229187011719,284.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027829708126319e-09,0.0009928431827574,-0.0122245075181126,0.0,1.0,0.0,-0.0073053259402513,60.0,11.567829132080078,-0.0,-6.720865997067449e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4998474121094,0.0,0.0,9.31819377001375e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.50067138671875,0.0,0.0,9.812509233597666e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5066223144531,0.0,0.0,7.247486792039126e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4981384277344,0.0,0.0,9.812508506001905e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.50018310546875,0.0,0.0,0.000465462973807,283.7676696777344,294.1499938964844,292.04998779296875,291.723388671875,292.6236877441406,292.0229187011719,284.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027829708126319e-09,0.0009928431827574,-0.0122245075181126,0.0,1.0,0.0,-0.0073053259402513,60.0,11.567829132080078,-0.0,-6.720865997067449e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5084533691406,0.0,0.0,9.321108518633991e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5092468261719,0.0,0.0,9.815579687710851e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5151062011719,0.0,0.0,7.249753980431706e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5067443847656,0.0,0.0,9.815578232519329e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5087585449219,0.0,0.0,0.0004656086093746,283.77520751953125,294.1499938964844,292.0577697753906,291.7311096191406,292.6138610839844,292.0286865234375,284.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931608801707,5.064147323707857e-09,0.0009931558743119,-0.0123196532949805,0.0,1.0,0.0,-0.0073233405128121,60.0,11.600707054138184,-0.0,-6.725071699520413e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5084533691406,0.0,0.0,9.321108518633991e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5092468261719,0.0,0.0,9.815579687710851e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5151062011719,0.0,0.0,7.249753980431706e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5067443847656,0.0,0.0,9.815578232519329e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5087585449219,0.0,0.0,0.0004656086093746,283.77520751953125,294.1499938964844,292.0577697753906,291.7311096191406,292.6138610839844,292.0286865234375,284.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931608801707,5.064147323707857e-09,0.0009931558743119,-0.0123196532949805,0.0,1.0,0.0,-0.0073233405128121,60.0,11.600707054138184,-0.0,-6.725071699520413e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169982910156,0.0,0.0,9.323183621745557e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5177917480469,0.0,0.0,9.817763930186628e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5235900878906,0.0,0.0,7.251367787830532e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.51531982421875,0.0,0.0,9.817763202590868e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5173034667969,0.0,0.0,0.0004657122481148,283.78271484375,294.1499938964844,292.0613708496094,291.73468017578125,292.6043395996094,292.0338134765625,284.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933798573911,5.089986210293773e-09,0.0009933747351169,-0.0123873502016067,0.0,1.0,0.0,-0.007336139678955,60.0,11.62112808227539,-0.0,-6.728064505523434e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169982910156,0.0,0.0,9.323183621745557e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5177917480469,0.0,0.0,9.817763930186628e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5235900878906,0.0,0.0,7.251367787830532e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.51531982421875,0.0,0.0,9.817763202590868e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5173034667969,0.0,0.0,0.0004657122481148,283.78271484375,294.1499938964844,292.0613708496094,291.73468017578125,292.6043395996094,292.0338134765625,284.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933798573911,5.089986210293773e-09,0.0009933747351169,-0.0123873502016067,0.0,1.0,0.0,-0.007336139678955,60.0,11.62112808227539,-0.0,-6.728064505523434e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5212707519531,0.0,0.0,9.32426773943007e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52203369140625,0.0,0.0,9.818906255532056e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52783203125,0.0,0.0,7.252211071318015e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196228027344,0.0,0.0,9.818904800340532e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5215759277344,0.0,0.0,0.0004657664103433,283.7864685058594,294.1499938964844,292.0617370605469,291.7350158691406,292.5996398925781,292.0357971191406,284.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934951085597,5.103490963165313e-09,0.0009934899862855,-0.0124227320775389,0.0,1.0,0.0,-0.0073428330942988,60.0,11.628143310546877,-0.0,-6.729629120627578e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5255432128906,0.0,0.0,9.325333667220548e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263061523437,0.0,0.0,9.820028208196165e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.53204345703125,0.0,0.0,7.253040530486032e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238952636719,0.0,0.0,9.820027480600402e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5258483886719,0.0,0.0,0.0004658196412492,283.79022216796875,294.1499938964844,292.0611877441406,291.7344970703125,292.5949401855469,292.0374755859375,284.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.116768342361411e-09,0.0009936036076396,-0.0124575169757008,0.0,1.0,0.0,-0.0073494156822562,60.0,11.63357162475586,-0.0,-6.7311674456505e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5340576171875,0.0,0.0,9.327432053396478e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5348205566406,0.0,0.0,9.822237916523592e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404968261719,0.0,0.0,7.254671800183132e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5324401855469,0.0,0.0,9.822237188927828e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.53436279296875,0.0,0.0,0.0004659244732465,283.7977294921875,294.1499938964844,292.0575866699219,291.7309265136719,292.5856018066406,292.0401306152344,284.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,1.0,0.0,-0.0073623722419142,60.0,11.641114234924316,-0.0,-6.734196489333044e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5340576171875,0.0,0.0,9.327432053396478e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5348205566406,0.0,0.0,9.822237916523592e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404968261719,0.0,0.0,7.254671800183132e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5324401855469,0.0,0.0,9.822237188927828e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.53436279296875,0.0,0.0,0.0004659244732465,283.7977294921875,294.1499938964844,292.0575866699219,291.7309265136719,292.5856018066406,292.0401306152344,284.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,1.0,0.0,-0.0073623722419142,60.0,11.641114234924316,-0.0,-6.734196489333044e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.54254150390625,0.0,0.0,9.32945913518779e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5433044433594,0.0,0.0,9.824372682487592e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5489196777344,0.0,0.0,7.256248500198126e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5409545898437,0.0,0.0,9.824371954891832e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5428466796875,0.0,0.0,0.0004660257254727,283.8052062988281,294.1499938964844,292.0509948730469,291.724365234375,292.5762634277344,292.0409545898437,284.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681507962086926e-09,0.0009940430754795,-0.0125921312719583,0.0,1.0,0.0,-0.0073748887516558,60.0,11.64076328277588,-0.0,-6.737122504318904e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.54254150390625,0.0,0.0,9.32945913518779e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5433044433594,0.0,0.0,9.824372682487592e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5489196777344,0.0,0.0,7.256248500198126e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5409545898437,0.0,0.0,9.824371954891832e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5428466796875,0.0,0.0,0.0004660257254727,283.8052062988281,294.1499938964844,292.0509948730469,291.724365234375,292.5762634277344,292.0409545898437,284.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681507962086926e-09,0.0009940430754795,-0.0125921312719583,0.0,1.0,0.0,-0.0073748887516558,60.0,11.64076328277588,-0.0,-6.737122504318904e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.551025390625,0.0,0.0,9.331438195658848e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5517883300781,0.0,0.0,9.826456516748294e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55731201171875,0.0,0.0,7.257788092829287e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5494384765625,0.0,0.0,9.826455789152531e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.0004661245620809,283.81268310546875,294.1499938964844,292.0417785644531,291.7152404785156,292.56689453125,292.03985595703125,284.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192797747355371e-09,0.000994253787212,-0.0126567026600241,0.0,1.0,0.0,-0.0073871072381734,60.0,11.634160995483398,-0.0,-6.739980307202131e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.551025390625,0.0,0.0,9.331438195658848e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5517883300781,0.0,0.0,9.826456516748294e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55731201171875,0.0,0.0,7.257788092829287e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5494384765625,0.0,0.0,9.826455789152531e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.0004661245620809,283.81268310546875,294.1499938964844,292.0417785644531,291.7152404785156,292.56689453125,292.03985595703125,284.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192797747355371e-09,0.000994253787212,-0.0126567026600241,0.0,1.0,0.0,-0.0073871072381734,60.0,11.634160995483398,-0.0,-6.739980307202131e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5594787597656,0.0,0.0,9.333359048468992e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5602111816406,0.0,0.0,9.828479232965036e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.565673828125,0.0,0.0,7.259281846927479e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.55792236328125,0.0,0.0,9.828478505369276e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5597839355469,0.0,0.0,0.0004662205174099,283.82012939453125,294.1499938964844,292.03033447265625,291.7038879394531,292.5574951171875,292.0368347167969,284.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216724829892882e-09,0.0009944584453478,-0.0127193871885538,0.0,1.0,0.0,-0.007398969028145,60.0,11.622024536132812,-0.0,-6.742754976585277e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5594787597656,0.0,0.0,9.333359048468992e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5602111816406,0.0,0.0,9.828479232965036e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.565673828125,0.0,0.0,7.259281846927479e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.55792236328125,0.0,0.0,9.828478505369276e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5597839355469,0.0,0.0,0.0004662205174099,283.82012939453125,294.1499938964844,292.03033447265625,291.7038879394531,292.5574951171875,292.0368347167969,284.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216724829892882e-09,0.0009944584453478,-0.0127193871885538,0.0,1.0,0.0,-0.007398969028145,60.0,11.622024536132812,-0.0,-6.742754976585277e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5636901855469,0.0,0.0,9.334291098639368e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5644226074219,0.0,0.0,9.829461487242952e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5698547363281,0.0,0.0,7.260007259901613e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621337890625,0.0,0.0,9.829460032051428e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5639953613281,0.0,0.0,0.0004662671126425,283.8238525390625,294.1499938964844,292.0238952636719,291.697509765625,292.552734375,292.03436279296875,284.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228337762730462e-09,0.000994557631202,-0.0127498116344213,0.0,1.0,0.0,-0.0074047255329787,60.0,11.6135892868042,-0.0,-6.74410145506954e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.56793212890625,0.0,0.0,9.335213690064847e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5686340332031,0.0,0.0,9.830432099988684e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.57403564453125,0.0,0.0,7.26072394172661e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5663757324219,0.0,0.0,9.830431372392924e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5682067871094,0.0,0.0,0.0004663131549023,283.8275756835937,294.1499938964844,292.0170288085937,291.6907043457031,292.5479431152344,292.031494140625,284.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239822353786394e-09,0.0009946557693183,-0.0127798998728394,0.0,1.0,0.0,-0.0074104187078773,60.0,11.604288101196287,-0.0,-6.74543372269909e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5763244628906,0.0,0.0,9.337023948319256e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5770568847656,0.0,0.0,9.8323384008836e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5823974609375,0.0,0.0,7.262131839524955e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5747985839844,0.0,0.0,9.83233767328784e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5766296386719,0.0,0.0,0.0004664035805035,283.83502197265625,294.1499938964844,292.0022888183594,291.67608642578125,292.538330078125,292.02496337890625,284.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994853908196,5.262366986613641e-09,0.0009948486695066,-0.0128389634191989,0.0,1.0,0.0,-0.0074215959757566,60.0,11.583876609802246,-0.0,-6.748049230509423e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5763244628906,0.0,0.0,9.337023948319256e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5770568847656,0.0,0.0,9.8323384008836e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5823974609375,0.0,0.0,7.262131839524955e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5747985839844,0.0,0.0,9.83233767328784e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5766296386719,0.0,0.0,0.0004664035805035,283.83502197265625,294.1499938964844,292.0022888183594,291.67608642578125,292.538330078125,292.02496337890625,284.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994853908196,5.262366986613641e-09,0.0009948486695066,-0.0128389634191989,0.0,1.0,0.0,-0.0074215959757566,60.0,11.583876609802246,-0.0,-6.748049230509423e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
