time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813940,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.584716796875,0.0,0.0,9.338747622678056e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,9.83415375230834e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906982421875,0.0,0.0,7.26347352610901e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5832214355469,0.0,0.0,9.834153024712576e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58502197265625,0.0,0.0,0.0004664897278416,283.84246826171875,294.1499938964844,291.98651123046875,291.6604309082031,292.528564453125,292.01666259765625,284.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283844028980411e-09,0.0009950323728844,-0.0128952292725443,0.0,1.0,0.0,-0.0074322428554296,60.0,11.559711456298828,-0.0,-6.750541103883735e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.584716796875,0.0,0.0,9.338747622678056e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,9.83415375230834e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906982421875,0.0,0.0,7.26347352610901e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5832214355469,0.0,0.0,9.834153024712576e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58502197265625,0.0,0.0,0.0004664897278416,283.84246826171875,294.1499938964844,291.98651123046875,291.6604309082031,292.528564453125,292.01666259765625,284.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283844028980411e-09,0.0009950323728844,-0.0128952292725443,0.0,1.0,0.0,-0.0074322428554296,60.0,11.559711456298828,-0.0,-6.750541103883735e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5931091308594,0.0,0.0,9.34040654101409e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.59381103515625,0.0,0.0,9.835900709731504e-05,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5989990234375,0.0,0.0,7.264763553394005e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.59161376953125,0.0,0.0,9.835899982135744e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5933837890625,0.0,0.0,0.000466572586447,283.8498840332031,294.1499938964844,291.9700622558594,291.64410400390625,292.5186767578125,292.00689697265625,284.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045017267550065e-09,0.0009952089749276,-0.0129493474960327,0.0,1.0,0.0,-0.0074424836784601,60.0,11.53300666809082,-0.0,-6.752938475074188e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5931091308594,0.0,0.0,9.34040654101409e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.59381103515625,0.0,0.0,9.835900709731504e-05,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5989990234375,0.0,0.0,7.264763553394005e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.59161376953125,0.0,0.0,9.835899982135744e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5933837890625,0.0,0.0,0.000466572586447,283.8498840332031,294.1499938964844,291.9700622558594,291.64410400390625,292.5186767578125,292.00689697265625,284.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045017267550065e-09,0.0009952089749276,-0.0129493474960327,0.0,1.0,0.0,-0.0074424836784601,60.0,11.53300666809082,-0.0,-6.752938475074188e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6014709472656,0.0,0.0,9.341982513433322e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6021423339844,0.0,0.0,9.8375603556633e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6072998046875,0.0,0.0,7.265988824656233e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5999755859375,0.0,0.0,9.837559628067538e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.60174560546875,0.0,0.0,0.0004666513123083,283.8572692871094,294.1499938964844,291.95330810546875,291.6275329589844,292.5086669921875,291.9959411621094,284.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324130913919589e-09,0.0009953768458217,-0.0130007732659578,0.0,1.0,0.0,-0.0074522146023809,60.0,11.504472732543944,-0.0,-6.755216475085035e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6014709472656,0.0,0.0,9.341982513433322e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6021423339844,0.0,0.0,9.8375603556633e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6072998046875,0.0,0.0,7.265988824656233e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5999755859375,0.0,0.0,9.837559628067538e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.60174560546875,0.0,0.0,0.0004666513123083,283.8572692871094,294.1499938964844,291.95330810546875,291.6275329589844,292.5086669921875,291.9959411621094,284.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324130913919589e-09,0.0009953768458217,-0.0130007732659578,0.0,1.0,0.0,-0.0074522146023809,60.0,11.504472732543944,-0.0,-6.755216475085035e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6056213378906,0.0,0.0,9.342734119854867e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6063232421875,0.0,0.0,9.83835125225596e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6114196777344,0.0,0.0,7.266573084052652e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6041564941406,0.0,0.0,9.8383505246602e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6058959960937,0.0,0.0,0.0004666888271458,283.8609619140625,294.1499938964844,291.9449768066406,291.6192321777344,292.50360107421875,291.9900817871094,284.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954619454219,5.3334883176603415e-09,0.0009954567067325,-0.0130252875387668,0.0,1.0,0.0,-0.0074568525888025,60.0,11.48974895477295,-0.0,-6.756302894928012e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6098022460937,0.0,0.0,9.34346971916966e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6104736328125,0.0,0.0,9.839126869337632e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6155700683594,0.0,0.0,7.267145701916888e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6083374023437,0.0,0.0,9.83912541414611e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6100769042969,0.0,0.0,0.0004667256143875,283.8646545410156,294.1499938964844,291.93670654296875,291.6110534667969,292.4985046386719,291.98406982421875,284.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955402929335,5.3426556512192755e-09,0.0009955350542441,-0.013049304485321,0.0,1.0,0.0,-0.0074613969773054,60.0,11.47492218017578,-0.0,-6.757367287946181e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181030273437,0.0,0.0,9.344887075712904e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6187744140625,0.0,0.0,9.840619168244302e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6238098144531,0.0,0.0,7.268248009495437e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6166687011719,0.0,0.0,9.84061844064854e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6183776855469,0.0,0.0,0.0004667963949032,283.8720397949219,294.1499938964844,291.9205627441406,291.5950622558594,292.48828125,291.97186279296875,284.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360306865043185e-09,0.0009956861613318,-0.0130955465137958,0.0,1.0,0.0,-0.007470148615539,60.0,11.445176124572754,-0.0,-6.759416493196113e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181030273437,0.0,0.0,9.344887075712904e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6187744140625,0.0,0.0,9.840619168244302e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6238098144531,0.0,0.0,7.268248009495437e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6166687011719,0.0,0.0,9.84061844064854e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6183776855469,0.0,0.0,0.0004667963949032,283.8720397949219,294.1499938964844,291.9205627441406,291.5950622558594,292.48828125,291.97186279296875,284.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360306865043185e-09,0.0009956861613318,-0.0130955465137958,0.0,1.0,0.0,-0.007470148615539,60.0,11.445176124572754,-0.0,-6.759416493196113e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6264038085937,0.0,0.0,9.346190199721605e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6270751953125,0.0,0.0,9.841990686254576e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6320495605469,0.0,0.0,7.269261550391093e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.625,0.0,0.0,9.841989958658814e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6266784667969,0.0,0.0,0.0004668614710681,283.8794250488281,294.1499938964844,291.9053649902344,291.5799560546875,292.47802734375,291.9595031738281,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765303320574276e-09,0.0009958249283954,-0.0131380492821335,0.0,1.0,0.0,-0.0074781915172934,60.0,11.415897369384766,-0.0,-6.761300852531349e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6264038085937,0.0,0.0,9.346190199721605e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6270751953125,0.0,0.0,9.841990686254576e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6320495605469,0.0,0.0,7.269261550391093e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.625,0.0,0.0,9.841989958658814e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6266784667969,0.0,0.0,0.0004668614710681,283.8794250488281,294.1499938964844,291.9053649902344,291.5799560546875,292.47802734375,291.9595031738281,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765303320574276e-09,0.0009958249283954,-0.0131380492821335,0.0,1.0,0.0,-0.0074781915172934,60.0,11.415897369384766,-0.0,-6.761300852531349e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6347045898437,0.0,0.0,9.347410377813505e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6353759765625,0.0,0.0,9.84327562036924e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6402587890625,0.0,0.0,7.270210335263982e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.63330078125,0.0,0.0,9.84327489277348e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.63494873046875,0.0,0.0,0.0004669224435929,283.8868103027344,294.1499938964844,291.89141845703125,291.566162109375,292.4677124023437,291.947265625,284.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.391729285264546e-09,0.0009959548478946,-0.0131778670474886,0.0,1.0,0.0,-0.0074857263825833,60.0,11.387365341186523,-0.0,-6.763065840686977e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6347045898437,0.0,0.0,9.347410377813505e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6353759765625,0.0,0.0,9.84327562036924e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6402587890625,0.0,0.0,7.270210335263982e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.63330078125,0.0,0.0,9.84327489277348e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.63494873046875,0.0,0.0,0.0004669224435929,283.8868103027344,294.1499938964844,291.89141845703125,291.566162109375,292.4677124023437,291.947265625,284.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.391729285264546e-09,0.0009959548478946,-0.0131778670474886,0.0,1.0,0.0,-0.0074857263825833,60.0,11.387365341186523,-0.0,-6.763065840686977e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6429748535156,0.0,0.0,9.348507592221722e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.64361572265625,0.0,0.0,9.844431042438372e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6484680175781,0.0,0.0,7.271063805092126e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6416015625,0.0,0.0,9.844430314842612e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6432189941406,0.0,0.0,0.0004669772461056,283.8941650390625,294.1499938964844,291.879150390625,291.5539855957031,292.4574279785156,291.935302734375,284.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393910251632e-09,0.0009960717288777,-0.0132136661559343,0.0,1.0,0.0,-0.0074925003573298,60.0,11.36032485961914,-0.0,-6.764653193158665e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6429748535156,0.0,0.0,9.348507592221722e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.64361572265625,0.0,0.0,9.844431042438372e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6484680175781,0.0,0.0,7.271063805092126e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6416015625,0.0,0.0,9.844430314842612e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6432189941406,0.0,0.0,0.0004669772461056,283.8941650390625,294.1499938964844,291.879150390625,291.5539855957031,292.4574279785156,291.935302734375,284.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393910251632e-09,0.0009960717288777,-0.0132136661559343,0.0,1.0,0.0,-0.0074925003573298,60.0,11.36032485961914,-0.0,-6.764653193158665e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6470947265625,0.0,0.0,9.349002357339486e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.64776611328125,0.0,0.0,9.844952001003549e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6525573730469,0.0,0.0,7.271448703249916e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6457214355469,0.0,0.0,9.844951273407788e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6473693847656,0.0,0.0,0.0004670019552577,283.8978271484375,294.1499938964844,291.873779296875,291.5486755371094,292.4523010253906,291.9295959472656,284.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,1.0,0.0,-0.0074955532327294,60.0,11.34786891937256,-0.0,-6.765368709693578e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6512451171875,0.0,0.0,9.349475294584408e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6518859863281,0.0,0.0,9.84545040410012e-05,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6566467285156,0.0,0.0,7.271816139109433e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6498718261719,0.0,0.0,9.845448948908596e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6514892578125,0.0,0.0,0.000467025587568,283.9015197753906,294.1499938964844,291.86895751953125,291.5438842773437,292.4471740722656,291.9240417480469,284.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452268153429,0.0,1.0,0.0,-0.0074984715320169,60.0,11.335946083068848,-0.0,-6.766052251805378e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65948486328125,0.0,0.0,9.350351319881156e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6601257324219,0.0,0.0,9.8463729955256e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6648254394531,0.0,0.0,7.272497896337882e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6581420898437,0.0,0.0,9.846372267929836e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.65972900390625,0.0,0.0,0.000467069359729,283.90887451171875,294.1499938964844,291.8612365722656,291.5362243652344,292.4369812011719,291.9133605957031,284.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738193497061,0.0,1.0,0.0,-0.0075038839131593,60.0,11.31354808807373,-0.0,-6.76732057058871e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65948486328125,0.0,0.0,9.350351319881156e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6601257324219,0.0,0.0,9.8463729955256e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6648254394531,0.0,0.0,7.272497896337882e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6581420898437,0.0,0.0,9.846372267929836e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.65972900390625,0.0,0.0,0.000467069359729,283.90887451171875,294.1499938964844,291.8612365722656,291.5362243652344,292.4369812011719,291.9133605957031,284.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738193497061,0.0,1.0,0.0,-0.0075038839131593,60.0,11.31354808807373,-0.0,-6.76732057058871e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.667724609375,0.0,0.0,9.351065818918868e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6683349609375,0.0,0.0,9.847125329542904e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6730041503906,0.0,0.0,7.273053779499605e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6663818359375,0.0,0.0,9.847124601947144e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66796875,0.0,0.0,0.0004671050410252,283.91619873046875,294.1499938964844,291.8563537597656,291.5313720703125,292.4268798828125,291.90386962890625,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437249317452597e-09,0.0009963441407307,-0.0132971201092004,0.0,1.0,0.0,-0.0075082927942276,60.0,11.295153617858888,-0.0,-6.768353699726505e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.667724609375,0.0,0.0,9.351065818918868e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6683349609375,0.0,0.0,9.847125329542904e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6730041503906,0.0,0.0,7.273053779499605e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6663818359375,0.0,0.0,9.847124601947144e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66796875,0.0,0.0,0.0004671050410252,283.91619873046875,294.1499938964844,291.8563537597656,291.5313720703125,292.4268798828125,291.90386962890625,284.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437249317452597e-09,0.0009963441407307,-0.0132971201092004,0.0,1.0,0.0,-0.0075082927942276,60.0,11.295153617858888,-0.0,-6.768353699726505e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6759338378906,0.0,0.0,9.351653716294096e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6765441894531,0.0,0.0,9.847743785940112e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.68115234375,0.0,0.0,7.273510709637776e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.67462158203125,0.0,0.0,9.847743058344348e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6761779785156,0.0,0.0,0.0004671344067901,283.9235534667969,294.1499938964844,291.8547058105469,291.5297546386719,292.4169616699219,291.8958435058594,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,1.0,0.0,-0.0075119198299944,60.0,11.281085014343262,-0.0,-6.769203508838474e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6759338378906,0.0,0.0,9.351653716294096e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6765441894531,0.0,0.0,9.847743785940112e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.68115234375,0.0,0.0,7.273510709637776e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.67462158203125,0.0,0.0,9.847743058344348e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6761779785156,0.0,0.0,0.0004671344067901,283.9235534667969,294.1499938964844,291.8547058105469,291.5297546386719,292.4169616699219,291.8958435058594,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,1.0,0.0,-0.0075119198299944,60.0,11.281085014343262,-0.0,-6.769203508838474e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.68414306640625,0.0,0.0,9.352084452984856e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,9.848197805695236e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6893005371094,0.0,0.0,7.273845403688028e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6828308105469,0.0,0.0,9.848197078099474e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6843566894531,0.0,0.0,0.0004671559145208,283.9308776855469,294.1499938964844,291.856689453125,291.5317077636719,292.40728759765625,291.8899230957031,284.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,1.0,0.0,-0.0075145768932998,60.0,11.272716522216797,-0.0,-6.769826654817734e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.68414306640625,0.0,0.0,9.352084452984856e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,9.848197805695236e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6893005371094,0.0,0.0,7.273845403688028e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6828308105469,0.0,0.0,9.848197078099474e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6843566894531,0.0,0.0,0.0004671559145208,283.9308776855469,294.1499938964844,291.856689453125,291.5317077636719,292.40728759765625,291.8899230957031,284.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,1.0,0.0,-0.0075145768932998,60.0,11.272716522216797,-0.0,-6.769826654817734e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.688232421875,0.0,0.0,9.3522306997329e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6888427734375,0.0,0.0,9.848351328400896e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.693359375,0.0,0.0,7.27395890862681e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6869201660156,0.0,0.0,9.848350600805134e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6884460449219,0.0,0.0,0.0004671632195822,283.9345397949219,294.1499938964844,291.8591613769531,291.5341491699219,292.4026184082031,291.8882141113281,284.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,1.0,0.0,-0.0075154770165681,60.0,11.271575927734377,-0.0,-6.770037686010255e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6923217773437,0.0,0.0,9.352383494842798e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.69293212890625,0.0,0.0,9.848512127064168e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6974182128906,0.0,0.0,7.274078234331682e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6910400390625,0.0,0.0,9.848511399468408e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.69256591796875,0.0,0.0,0.0004671708447858,283.9382019042969,294.1499938964844,291.8626708984375,291.53765869140625,292.3979187011719,291.8861083984375,284.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,1.0,0.0,-0.0075164204463362,60.0,11.26964282989502,-0.0,-6.770258664801079e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7004699707031,0.0,0.0,9.352500637760386e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7010803222656,0.0,0.0,9.84863581834361e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7055053710937,0.0,0.0,7.27416918380186e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.69921875,0.0,0.0,9.848635090747848e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7007141113281,0.0,0.0,0.0004671766946557,283.94549560546875,294.1499938964844,291.8730773925781,291.5479736328125,292.38897705078125,291.88555908203125,284.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.0009964967612177,-0.0133438762277364,0.0,1.0,0.0,-0.0075171408243477,60.0,11.27462387084961,-0.0,-6.770427773972187e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7004699707031,0.0,0.0,9.352500637760386e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7010803222656,0.0,0.0,9.84863581834361e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7055053710937,0.0,0.0,7.27416918380186e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.69921875,0.0,0.0,9.848635090747848e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7007141113281,0.0,0.0,0.0004671766946557,283.94549560546875,294.1499938964844,291.8730773925781,291.5479736328125,292.38897705078125,291.88555908203125,284.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.0009964967612177,-0.0133438762277364,0.0,1.0,0.0,-0.0075171408243477,60.0,11.27462387084961,-0.0,-6.770427773972187e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7086486816406,0.0,0.0,9.352498454973102e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.709228515625,0.0,0.0,9.848632907960564e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.713623046875,0.0,0.0,7.274167001014575e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7073669433594,0.0,0.0,9.848632180364802e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7088623046875,0.0,0.0,0.0004671765782404,283.95281982421875,294.1499938964844,291.8883056640625,291.56304931640625,292.38043212890625,291.8876037597656,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,1.0,0.0,-0.0075171235948801,60.0,11.285666465759276,-0.0,-6.770423510715774e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7086486816406,0.0,0.0,9.352498454973102e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.709228515625,0.0,0.0,9.848632907960564e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.713623046875,0.0,0.0,7.274167001014575e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7073669433594,0.0,0.0,9.848632180364802e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7088623046875,0.0,0.0,0.0004671765782404,283.95281982421875,294.1499938964844,291.8883056640625,291.56304931640625,292.38043212890625,291.8876037597656,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,1.0,0.0,-0.0075171235948801,60.0,11.285666465759276,-0.0,-6.770423510715774e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7167663574219,0.0,0.0,9.352318738820033e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.71734619140625,0.0,0.0,9.848443733062596e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7216796875,0.0,0.0,7.274027302628383e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7155456542969,0.0,0.0,9.848443005466834e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7170104980469,0.0,0.0,0.0004671676142606,283.9601135253906,294.1499938964844,291.90869140625,291.5832824707031,292.3724060058594,291.8930969238281,284.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817752882311e-09,0.0009964773198589,-0.0133379055187106,0.0,1.0,0.0,-0.0075160111300647,60.0,11.30504035949707,-0.0,-6.770162741531749e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7167663574219,0.0,0.0,9.352318738820033e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.71734619140625,0.0,0.0,9.848443733062596e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7216796875,0.0,0.0,7.274027302628383e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7155456542969,0.0,0.0,9.848443005466834e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7170104980469,0.0,0.0,0.0004671676142606,283.9601135253906,294.1499938964844,291.90869140625,291.5832824707031,292.3724060058594,291.8930969238281,284.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817752882311e-09,0.0009964773198589,-0.0133379055187106,0.0,1.0,0.0,-0.0075160111300647,60.0,11.30504035949707,-0.0,-6.770162741531749e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7248840332031,0.0,0.0,9.35198986553587e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7254638671875,0.0,0.0,9.84809812507592e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.729736328125,0.0,0.0,7.273771916516125e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7236633300781,0.0,0.0,9.84809739748016e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7251281738281,0.0,0.0,0.0004671511997003,283.9674072265625,294.1499938964844,291.9346618652344,291.6090393066406,292.3650207519531,291.9023742675781,284.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271683007478,0.0,1.0,0.0,-0.0075139789842069,60.0,11.333121299743652,-0.0,-6.76968667789879e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7248840332031,0.0,0.0,9.35198986553587e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7254638671875,0.0,0.0,9.84809812507592e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.729736328125,0.0,0.0,7.273771916516125e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7236633300781,0.0,0.0,9.84809739748016e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7251281738281,0.0,0.0,0.0004671511997003,283.9674072265625,294.1499938964844,291.9346618652344,291.6090393066406,292.3650207519531,291.9023742675781,284.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271683007478,0.0,1.0,0.0,-0.0075139789842069,60.0,11.333121299743652,-0.0,-6.76968667789879e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7289428710937,0.0,0.0,9.351749758934602e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7295227050781,0.0,0.0,9.847844921750948e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7337646484375,0.0,0.0,7.273585652001202e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.72772216796875,0.0,0.0,9.847844194155186e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72918701171875,0.0,0.0,0.0004671392089221,283.9710388183594,294.1499938964844,291.94989013671875,291.6241149902344,292.3616943359375,291.9090881347656,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,1.0,0.0,-0.0075124949216842,60.0,11.351911544799805,-0.0,-6.769338511958267e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7330017089844,0.0,0.0,9.35148709686473e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.73358154296875,0.0,0.0,9.847568435361608e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.73779296875,0.0,0.0,7.273381197592244e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7317810058594,0.0,0.0,9.847567707765847e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.73321533203125,0.0,0.0,0.0004671260830946,283.9747009277344,294.1499938964844,291.96661376953125,291.6407165527344,292.3585205078125,291.91668701171875,284.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,1.0,0.0,-0.0075108697637915,60.0,11.372586250305176,-0.0,-6.7689576610519e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7410888671875,0.0,0.0,9.350885375170036e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7416687011719,0.0,0.0,9.846934699453412e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.745849609375,0.0,0.0,7.272913353517652e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7398986816406,0.0,0.0,9.846934699453412e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7413330078125,0.0,0.0,0.0004670960479415,283.9819641113281,294.1499938964844,292.00494384765625,291.6787109375,292.3525390625,291.9340515136719,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.0009963245829567,-0.0132910991087555,0.0,1.0,0.0,-0.0075071537867188,60.0,11.418639183044434,-0.0,-6.768086535657859e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
