time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816280,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7410888671875,0.0,0.0,9.350885375170036e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7416687011719,0.0,0.0,9.846934699453412e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.745849609375,0.0,0.0,7.272913353517652e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7398986816406,0.0,0.0,9.846934699453412e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7413330078125,0.0,0.0,0.0004670960479415,283.9819641113281,294.1499938964844,292.00494384765625,291.6787109375,292.3525390625,291.9340515136719,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.0009963245829567,-0.0132910991087555,0.0,1.0,0.0,-0.0075071537867188,60.0,11.418639183044434,-0.0,-6.768086535657859e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7491760253906,0.0,0.0,9.350085019832476e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7497253417969,0.0,0.0,9.846092143561692e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538452148437,0.0,0.0,7.272290531545877e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7480163574219,0.0,0.0,9.84609141596593e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7493896484375,0.0,0.0,0.0004670560592785,283.9892578125,294.1499938964844,292.04998779296875,291.723388671875,292.3475952148437,291.95672607421875,284.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424970694889453e-09,0.0009962392505258,-0.0132649522274732,0.0,1.0,0.0,-0.0075022061355412,60.0,11.477176666259766,-0.0,-6.766926929913097e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7491760253906,0.0,0.0,9.350085019832476e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7497253417969,0.0,0.0,9.846092143561692e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538452148437,0.0,0.0,7.272290531545877e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7480163574219,0.0,0.0,9.84609141596593e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7493896484375,0.0,0.0,0.0004670560592785,283.9892578125,294.1499938964844,292.04998779296875,291.723388671875,292.3475952148437,291.95672607421875,284.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424970694889453e-09,0.0009962392505258,-0.0132649522274732,0.0,1.0,0.0,-0.0075022061355412,60.0,11.477176666259766,-0.0,-6.766926929913097e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7572631835937,0.0,0.0,9.34906565817073e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7578125,0.0,0.0,9.845018212217838e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618713378906,0.0,0.0,7.271497452165931e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7560729980469,0.0,0.0,9.845017484622076e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7574768066406,0.0,0.0,0.0004670051275752,283.9965209960937,294.1499938964844,292.09918212890625,291.7703552246094,292.3435974121094,291.9839782714844,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412264414417223e-09,0.0009961306350305,-0.0132316648960113,0.0,1.0,0.0,-0.0074959071353077,60.0,11.54091453552246,-0.0,-6.765451132650925e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7572631835937,0.0,0.0,9.34906565817073e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7578125,0.0,0.0,9.845018212217838e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618713378906,0.0,0.0,7.271497452165931e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7560729980469,0.0,0.0,9.845017484622076e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7574768066406,0.0,0.0,0.0004670051275752,283.9965209960937,294.1499938964844,292.09918212890625,291.7703552246094,292.3435974121094,291.9839782714844,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412264414417223e-09,0.0009961306350305,-0.0132316648960113,0.0,1.0,0.0,-0.0074959071353077,60.0,11.54091453552246,-0.0,-6.765451132650925e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7652893066406,0.0,0.0,9.347719606012106e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7658386230469,0.0,0.0,9.843600855674596e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7698669433594,0.0,0.0,7.27045044186525e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.76416015625,0.0,0.0,9.843600128078832e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7655029296875,0.0,0.0,0.0004669378977268,284.0037841796875,294.1499938964844,292.1495056152344,291.8150329589844,292.34100341796875,292.0163879394531,284.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959923336282,5.395488056336717e-09,0.0009959869785234,-0.0131877148523926,0.0,1.0,0.0,-0.0074875894933938,60.0,11.605341911315918,-0.0,-6.763502113926735e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7652893066406,0.0,0.0,9.347719606012106e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7658386230469,0.0,0.0,9.843600855674596e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7698669433594,0.0,0.0,7.27045044186525e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.76416015625,0.0,0.0,9.843600128078832e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7655029296875,0.0,0.0,0.0004669378977268,284.0037841796875,294.1499938964844,292.1495056152344,291.8150329589844,292.34100341796875,292.0163879394531,284.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959923336282,5.395488056336717e-09,0.0009959869785234,-0.0131877148523926,0.0,1.0,0.0,-0.0074875894933938,60.0,11.605341911315918,-0.0,-6.763502113926735e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7693176269531,0.0,0.0,9.347020386485384e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7698669433594,0.0,0.0,9.84286452876404e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738647460937,0.0,0.0,7.269906927831471e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7681579589844,0.0,0.0,9.842863801168278e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76953125,0.0,0.0,0.0004669029731303,284.0074157714844,294.1499938964844,292.175048828125,291.8365478515625,292.34002685546875,292.0340576171875,284.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959175949916,5.386775026039459e-09,0.0009959121234714,-0.0131648881360888,0.0,1.0,0.0,-0.0074832686223089,60.0,11.637126922607422,-0.0,-6.762490301071011e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7733459472656,0.0,0.0,9.346268780063838e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738647460937,0.0,0.0,9.842073632171378e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.77783203125,0.0,0.0,7.26932194083929e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7721862792969,0.0,0.0,9.842072904575616e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7735290527344,0.0,0.0,0.000466865429189,284.01104736328125,294.1499938964844,292.2008972167969,291.8575134277344,292.3392944335937,292.05230712890625,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958376176655,5.37741140504977e-09,0.0009958321461454,-0.013140358030796,0.0,1.0,0.0,-0.007478626910597,60.0,11.66840648651123,-0.0,-6.761403170685298e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7813415527344,0.0,0.0,9.34466443140991e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7818908691406,0.0,0.0,9.840383427217604e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7857971191406,0.0,0.0,7.268074114108458e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7802429199219,0.0,0.0,9.84038269962184e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.78155517578125,0.0,0.0,0.0004667852772399,284.0182800292969,294.1499938964844,292.2533264160156,291.8979187011719,292.3384704589844,292.08990478515625,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357412291573382e-09,0.0009956613648682,-0.0130879636853933,0.0,1.0,0.0,-0.0074687134474515,60.0,11.72951316833496,-0.0,-6.7590804064821e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7813415527344,0.0,0.0,9.34466443140991e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7818908691406,0.0,0.0,9.840383427217604e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7857971191406,0.0,0.0,7.268074114108458e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7802429199219,0.0,0.0,9.84038269962184e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.78155517578125,0.0,0.0,0.0004667852772399,284.0182800292969,294.1499938964844,292.2533264160156,291.8979187011719,292.3384704589844,292.08990478515625,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357412291573382e-09,0.0009956613648682,-0.0130879636853933,0.0,1.0,0.0,-0.0074687134474515,60.0,11.72951316833496,-0.0,-6.7590804064821e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.78936767578125,0.0,0.0,9.343021520180628e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7898864746094,0.0,0.0,9.838653932092711e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.79376220703125,0.0,0.0,7.266796455951408e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7882385253906,0.0,0.0,9.83865320449695e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7895812988281,0.0,0.0,0.0004667032335419,284.0255432128906,294.1499938964844,292.3066711425781,291.93634033203125,292.3384094238281,292.12957763671875,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945996248232e-09,0.0009954863926395,-0.0130343455821275,0.0,1.0,0.0,-0.0074585676193237,60.0,11.788396835327148,-0.0,-6.756704351573718e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.78936767578125,0.0,0.0,9.343021520180628e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7898864746094,0.0,0.0,9.838653932092711e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.79376220703125,0.0,0.0,7.266796455951408e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7882385253906,0.0,0.0,9.83865320449695e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7895812988281,0.0,0.0,0.0004667032335419,284.0255432128906,294.1499938964844,292.3066711425781,291.93634033203125,292.3384094238281,292.12957763671875,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945996248232e-09,0.0009954863926395,-0.0130343455821275,0.0,1.0,0.0,-0.0074585676193237,60.0,11.788396835327148,-0.0,-6.756704351573718e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.79736328125,0.0,0.0,9.341415716335176e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978820800781,0.0,0.0,9.836962999543176e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8016967773437,0.0,0.0,7.265547174029052e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7962646484375,0.0,0.0,9.836962271947414e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.79754638671875,0.0,0.0,0.0004666229942813,284.03277587890625,294.1499938964844,292.3609313964844,291.972900390625,292.3394470214844,292.1717834472656,284.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.3169322278279205e-09,0.0009953153785318,-0.0129819130524992,0.0,1.0,0.0,-0.0074486467055976,60.0,11.844171524047852,-0.0,-6.754380876827781e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.79736328125,0.0,0.0,9.341415716335176e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978820800781,0.0,0.0,9.836962999543176e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8016967773437,0.0,0.0,7.265547174029052e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7962646484375,0.0,0.0,9.836962271947414e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.79754638671875,0.0,0.0,0.0004666229942813,284.03277587890625,294.1499938964844,292.3609313964844,291.972900390625,292.3394470214844,292.1717834472656,284.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.3169322278279205e-09,0.0009953153785318,-0.0129819130524992,0.0,1.0,0.0,-0.0074486467055976,60.0,11.844171524047852,-0.0,-6.754380876827781e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8053283691406,0.0,0.0,9.339937969343735e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.80584716796875,0.0,0.0,9.8354066722095e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80963134765625,0.0,0.0,7.264398300321773e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.80426025390625,0.0,0.0,9.83540594461374e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8055419921875,0.0,0.0,0.0004665491869673,284.0400085449219,294.1499938964844,292.4159851074219,292.0076904296875,292.3415222167969,292.2161865234375,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951633401215,5.2985189569199065e-09,0.000995158101432,-0.0129336733371019,0.0,1.0,0.0,-0.0074395188130438,60.0,11.89715576171875,-0.0,-6.752244274821352e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8053283691406,0.0,0.0,9.339937969343735e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.80584716796875,0.0,0.0,9.8354066722095e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80963134765625,0.0,0.0,7.264398300321773e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.80426025390625,0.0,0.0,9.83540594461374e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8055419921875,0.0,0.0,0.0004665491869673,284.0400085449219,294.1499938964844,292.4159851074219,292.0076904296875,292.3415222167969,292.2161865234375,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951633401215,5.2985189569199065e-09,0.000995158101432,-0.0129336733371019,0.0,1.0,0.0,-0.0074395188130438,60.0,11.89715576171875,-0.0,-6.752244274821352e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.809326171875,0.0,0.0,9.33926785364747e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8098449707031,0.0,0.0,9.834700904320924e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8135986328125,0.0,0.0,7.263876614160836e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8082580566406,0.0,0.0,9.834700176725164e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095092773437,0.0,0.0,0.0004665157175622,284.04364013671875,294.1499938964844,292.4437866210937,292.02447509765625,292.3429870605469,292.23895263671875,284.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950923267751,5.290163418436577e-09,0.0009950869716703,-0.0129117844626307,0.0,1.0,0.0,-0.0074353786185383,60.0,11.922483444213867,-0.0,-6.751274383987038e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133239746094,0.0,0.0,9.338644304079936e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8138122558594,0.0,0.0,9.834043885348363e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8175354003906,0.0,0.0,7.26339130778797e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8122253417969,0.0,0.0,9.834043157752605e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8135070800781,0.0,0.0,0.0004664845473598,284.0472717285156,294.1499938964844,292.4718017578125,292.0408630371094,292.3446655273437,292.2620544433594,284.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950259700417,5.282389636818152e-09,0.0009950206149369,-0.012891418300569,0.0,1.0,0.0,-0.0074315257370471,60.0,11.947369575500488,-0.0,-6.750371994712624e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8212585449219,0.0,0.0,9.33755436562933e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.82177734375,0.0,0.0,9.832895739236848e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8254699707031,0.0,0.0,7.262543658725917e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8202209472656,0.0,0.0,9.832895011641084e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.82147216796875,0.0,0.0,0.000466430094093,284.05450439453125,294.1499938964844,292.5282592773437,292.0724792480469,292.3484191894531,292.3090209960937,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949093218892,5.268804503799629e-09,0.0009949040831997,-0.0128558278083801,0.0,1.0,0.0,-0.0074247885495424,60.0,11.996053695678713,-0.0,-6.748796010924707e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8212585449219,0.0,0.0,9.33755436562933e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.82177734375,0.0,0.0,9.832895739236848e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8254699707031,0.0,0.0,7.262543658725917e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8202209472656,0.0,0.0,9.832895011641084e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.82147216796875,0.0,0.0,0.000466430094093,284.05450439453125,294.1499938964844,292.5282592773437,292.0724792480469,292.3484191894531,292.3090209960937,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949093218892,5.268804503799629e-09,0.0009949040831997,-0.0128558278083801,0.0,1.0,0.0,-0.0074247885495424,60.0,11.996053695678713,-0.0,-6.748796010924707e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8292236328125,0.0,0.0,9.33690316742286e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8297119140625,0.0,0.0,9.832211071625352e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8333435058594,0.0,0.0,7.262037979671732e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82818603515625,0.0,0.0,9.83221034402959e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.82940673828125,0.0,0.0,0.0004663976142182,284.0617370605469,294.1499938964844,292.5853576660156,292.1026611328125,292.353271484375,292.3579406738281,284.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260694102560137e-09,0.0009948346996679,-0.0128345796838402,0.0,1.0,0.0,-0.0074207675643265,60.0,12.042258262634276,-0.0,-6.74785525234256e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8292236328125,0.0,0.0,9.33690316742286e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8297119140625,0.0,0.0,9.832211071625352e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8333435058594,0.0,0.0,7.262037979671732e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82818603515625,0.0,0.0,9.83221034402959e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.82940673828125,0.0,0.0,0.0004663976142182,284.0617370605469,294.1499938964844,292.5853576660156,292.1026611328125,292.353271484375,292.3579406738281,284.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260694102560137e-09,0.0009948346996679,-0.0128345796838402,0.0,1.0,0.0,-0.0074207675643265,60.0,12.042258262634276,-0.0,-6.74785525234256e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.837158203125,0.0,0.0,9.336571383755654e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.837646484375,0.0,0.0,9.83186109806411e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8412475585937,0.0,0.0,7.261779683176428e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.83612060546875,0.0,0.0,9.831860370468348e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8373413085937,0.0,0.0,0.0004663810250349,284.0689392089844,294.1499938964844,292.6429748535156,292.1315612792969,292.3587951660156,292.40789794921875,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948045480996,5.256553858856705e-09,0.0009947993094101,-0.0128237325698137,0.0,1.0,0.0,-0.0074187153950333,60.0,12.086956024169922,-0.0,-6.747374925453188e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.837158203125,0.0,0.0,9.336571383755654e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.837646484375,0.0,0.0,9.83186109806411e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8412475585937,0.0,0.0,7.261779683176428e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.83612060546875,0.0,0.0,9.831860370468348e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8373413085937,0.0,0.0,0.0004663810250349,284.0689392089844,294.1499938964844,292.6429748535156,292.1315612792969,292.3587951660156,292.40789794921875,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948045480996,5.256553858856705e-09,0.0009947993094101,-0.0128237325698137,0.0,1.0,0.0,-0.0074187153950333,60.0,12.086956024169922,-0.0,-6.747374925453188e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8450927734375,0.0,0.0,9.336736547993496e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8455810546875,0.0,0.0,9.832034993451089e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84912109375,0.0,0.0,7.261907740030438e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8440856933594,0.0,0.0,9.832034265855329e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.84527587890625,0.0,0.0,0.0004663892905227,284.076171875,294.1499938964844,292.7010803222656,292.15924072265625,292.3651123046875,292.45928955078125,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948218939825,5.258607327363052e-09,0.0009948166552931,-0.0128291137516498,0.0,1.0,0.0,-0.0074197323992848,60.0,12.130024909973145,-0.0,-6.747612957269666e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8450927734375,0.0,0.0,9.336736547993496e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8455810546875,0.0,0.0,9.832034993451089e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84912109375,0.0,0.0,7.261907740030438e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8440856933594,0.0,0.0,9.832034265855329e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.84527587890625,0.0,0.0,0.0004663892905227,284.076171875,294.1499938964844,292.7010803222656,292.15924072265625,292.3651123046875,292.45928955078125,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948218939825,5.258607327363052e-09,0.0009948166552931,-0.0128291137516498,0.0,1.0,0.0,-0.0074197323992848,60.0,12.130024909973145,-0.0,-6.747612957269666e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8490600585937,0.0,0.0,9.337141818832606e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495178222656,0.0,0.0,9.83246209216304e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8530578613281,0.0,0.0,7.262223516590893e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8480529785156,0.0,0.0,9.83246136456728e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8492431640625,0.0,0.0,0.0004664095176849,284.0798034667969,294.1499938964844,292.73028564453125,292.17266845703125,292.3688659667969,292.4858093261719,284.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263657065768257e-09,0.0009948603110387,-0.0128423413261771,0.0,1.0,0.0,-0.0074222381226718,60.0,12.150571823120115,-0.0,-6.748198444483934e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.85302734375,0.0,0.0,9.337552910437807e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8534851074219,0.0,0.0,9.832894284045324e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85699462890625,0.0,0.0,7.262542931130156e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8520202636719,0.0,0.0,9.832893556449562e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.85321044921875,0.0,0.0,0.0004664300358854,284.0834045410156,294.1499938964844,292.75958251953125,292.18585205078125,292.3726501464844,292.5122985839844,284.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949097875505,5.2687703089304705e-09,0.000994904548861,-0.0128557365387678,0.0,1.0,0.0,-0.0074247755110263,60.0,12.171114921569824,-0.0,-6.748791747668292e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8609313964844,0.0,0.0,9.338695235783234e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.86138916015625,0.0,0.0,9.83409772743471e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8648681640625,0.0,0.0,7.263431325554848e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.85992431640625,0.0,0.0,9.834096999838948e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8611145019531,0.0,0.0,0.0004664871084969,284.09063720703125,294.1499938964844,292.81842041015625,292.21148681640625,292.3806457519531,292.56597900390625,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283000703570906e-09,0.0009950251551344,-0.0128930192440748,0.0,1.0,0.0,-0.0074318246915936,60.0,12.211427688598633,-0.0,-6.7504430489862e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8609313964844,0.0,0.0,9.338695235783234e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.86138916015625,0.0,0.0,9.83409772743471e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8648681640625,0.0,0.0,7.263431325554848e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.85992431640625,0.0,0.0,9.834096999838948e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8611145019531,0.0,0.0,0.0004664871084969,284.09063720703125,294.1499938964844,292.81842041015625,292.21148681640625,292.3806457519531,292.56597900390625,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283000703570906e-09,0.0009950251551344,-0.0128930192440748,0.0,1.0,0.0,-0.0074318246915936,60.0,12.211427688598633,-0.0,-6.7504430489862e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.86883544921875,0.0,0.0,9.340768156107516e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8692932128906,0.0,0.0,9.836280514718963e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.87274169921875,0.0,0.0,7.265043677762151e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.86785888671875,0.0,0.0,9.836279787123205e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8690185546875,0.0,0.0,0.0004665906599257,284.0978698730469,294.1499938964844,292.87750244140625,292.2362976074219,292.3899230957031,292.6214904785156,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952514665201,5.308821826588428e-09,0.0009952461114153,-0.012960665859282,0.0,1.0,0.0,-0.007444626186043,60.0,12.25035285949707,-0.0,-6.753440118245635e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.86883544921875,0.0,0.0,9.340768156107516e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8692932128906,0.0,0.0,9.836280514718963e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.87274169921875,0.0,0.0,7.265043677762151e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.86785888671875,0.0,0.0,9.836279787123205e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8690185546875,0.0,0.0,0.0004665906599257,284.0978698730469,294.1499938964844,292.87750244140625,292.2362976074219,292.3899230957031,292.6214904785156,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952514665201,5.308821826588428e-09,0.0009952461114153,-0.012960665859282,0.0,1.0,0.0,-0.007444626186043,60.0,12.25035285949707,-0.0,-6.753440118245635e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8767395019531,0.0,0.0,9.34308409341611e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.877197265625,0.0,0.0,9.83871941571124e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8805847167969,0.0,0.0,7.266844477271661e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8757629394531,0.0,0.0,9.838718688115478e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8769226074219,0.0,0.0,0.0004667063476517,284.1051025390625,294.1499938964844,292.93682861328125,292.2603759765625,292.3996887207031,292.6773376464844,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954979177564,5.337669417571078e-09,0.0009954925626516,-0.0130362417548894,0.0,1.0,0.0,-0.0074589266441762,60.0,12.288691520690918,-0.0,-6.756788195616539e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8767395019531,0.0,0.0,9.34308409341611e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.877197265625,0.0,0.0,9.83871941571124e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8805847167969,0.0,0.0,7.266844477271661e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8757629394531,0.0,0.0,9.838718688115478e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8769226074219,0.0,0.0,0.0004667063476517,284.1051025390625,294.1499938964844,292.93682861328125,292.2603759765625,292.3996887207031,292.6773376464844,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954979177564,5.337669417571078e-09,0.0009954925626516,-0.0130362417548894,0.0,1.0,0.0,-0.0074589266441762,60.0,12.288691520690918,-0.0,-6.756788195616539e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8846435546875,0.0,0.0,9.346463048132136e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8851013183594,0.0,0.0,9.842278086580336e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.888427734375,0.0,0.0,7.269473280757666e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8836975097656,0.0,0.0,9.842277358984576e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88482666015625,0.0,0.0,0.0004668751498684,284.1123352050781,294.1499938964844,292.9962463378906,292.28387451171875,292.4109191894531,292.7349548339844,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958581067621,5.379768186486444e-09,0.0009958527516573,-0.0131465317681431,0.0,1.0,0.0,-0.0074797975830733,60.0,12.326346397399902,-0.0,-6.761676729638566e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8846435546875,0.0,0.0,9.346463048132136e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8851013183594,0.0,0.0,9.842278086580336e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.888427734375,0.0,0.0,7.269473280757666e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8836975097656,0.0,0.0,9.842277358984576e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88482666015625,0.0,0.0,0.0004668751498684,284.1123352050781,294.1499938964844,292.9962463378906,292.28387451171875,292.4109191894531,292.7349548339844,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958581067621,5.379768186486444e-09,0.0009958527516573,-0.0131465317681431,0.0,1.0,0.0,-0.0074797975830733,60.0,12.326346397399902,-0.0,-6.761676729638566e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8885803222656,0.0,0.0,9.348129970021546e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8890380859375,0.0,0.0,9.844032319961116e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8923645019531,0.0,0.0,7.270769128808752e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8876342773437,0.0,0.0,9.844032319961116e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8887634277344,0.0,0.0,0.0004669583868235,284.115966796875,294.1499938964844,293.0260009765625,292.2954406738281,292.4165954589844,292.76373291015625,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960368042811,5.400530245225354e-09,0.0009960314491763,-0.0132009228691458,0.0,1.0,0.0,-0.0074900956824421,60.0,12.345098495483398,-0.0,-6.764087601141e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8925476074219,0.0,0.0,9.350073378300294e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8929748535156,0.0,0.0,9.846079046837986e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8962707519531,0.0,0.0,7.272281072800979e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8916015625,0.0,0.0,9.846078319242224e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8927001953125,0.0,0.0,0.0004670554772019,284.1195678710937,294.1499938964844,293.0557556152344,292.3069152832031,292.422607421875,292.7928771972656,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424739768500331e-09,0.0009962380863726,-0.0132643468677997,0.0,1.0,0.0,-0.0075020953081548,60.0,12.363718032836914,-0.0,-6.76689992928914e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
