time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818620,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9004211425781,0.0,0.0,9.354275971418248e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.90087890625,0.0,0.0,9.850504284258932e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9041442871094,0.0,0.0,7.27554943296127e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995056152344,0.0,0.0,9.85050355666317e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9006042480469,0.0,0.0,0.000467265403131,284.1268310546875,294.1499938964844,293.115234375,292.32958984375,292.4350280761719,292.8515319824219,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966902434825,5.477091225003505e-09,0.0009966847719624,-0.0134014971554279,0.0,1.0,0.0,-0.0075280438177287,60.0,12.400949478149414,-0.0,-6.772983596192719e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9004211425781,0.0,0.0,9.354275971418248e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.90087890625,0.0,0.0,9.850504284258932e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9041442871094,0.0,0.0,7.27554943296127e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995056152344,0.0,0.0,9.85050355666317e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9006042480469,0.0,0.0,0.000467265403131,284.1268310546875,294.1499938964844,293.115234375,292.32958984375,292.4350280761719,292.8515319824219,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966902434825,5.477091225003505e-09,0.0009966847719624,-0.0134014971554279,0.0,1.0,0.0,-0.0075280438177287,60.0,12.400949478149414,-0.0,-6.772983596192719e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9083251953125,0.0,0.0,9.35927455429919e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90875244140625,0.0,0.0,9.855768439592794e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9119567871094,0.0,0.0,7.279436977114528e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9073791503906,0.0,0.0,9.855767711997032e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9084777832031,0.0,0.0,0.0004675150848925,284.1340637207031,294.1499938964844,293.1746826171875,292.3520812988281,292.4486999511719,292.9112854003906,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972229599952,5.53936541081157e-09,0.0009972173720598,-0.0135646406561136,0.0,1.0,0.0,-0.0075589162297546,60.0,12.438446044921877,-0.0,-6.780224026670112e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9083251953125,0.0,0.0,9.35927455429919e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90875244140625,0.0,0.0,9.855768439592794e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9119567871094,0.0,0.0,7.279436977114528e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9073791503906,0.0,0.0,9.855767711997032e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9084777832031,0.0,0.0,0.0004675150848925,284.1340637207031,294.1499938964844,293.1746826171875,292.3520812988281,292.4486999511719,292.9112854003906,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972229599952,5.53936541081157e-09,0.0009972173720598,-0.0135646406561136,0.0,1.0,0.0,-0.0075589162297546,60.0,12.438446044921877,-0.0,-6.780224026670112e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.91619873046875,0.0,0.0,9.364455036120488e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9166259765625,0.0,0.0,9.861223952611908e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9197998046875,0.0,0.0,7.283466402441263e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.915283203125,0.0,0.0,9.861223225016148e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9163513183594,0.0,0.0,0.0004677738761529,284.1413269042969,294.1499938964844,293.23394775390625,292.37451171875,292.46270751953125,292.9712829589844,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997774885036,5.6039071161251294e-09,0.0009977691806852,-0.0137337232008576,0.0,1.0,0.0,-0.0075909118168056,60.0,12.47602653503418,-0.0,-6.787731621216153e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.91619873046875,0.0,0.0,9.364455036120488e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9166259765625,0.0,0.0,9.861223952611908e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9197998046875,0.0,0.0,7.283466402441263e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.915283203125,0.0,0.0,9.861223225016148e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9163513183594,0.0,0.0,0.0004677738761529,284.1413269042969,294.1499938964844,293.23394775390625,292.37451171875,292.46270751953125,292.9712829589844,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997774885036,5.6039071161251294e-09,0.0009977691806852,-0.0137337232008576,0.0,1.0,0.0,-0.0075909118168056,60.0,12.47602653503418,-0.0,-6.787731621216153e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.924072265625,0.0,0.0,9.37050863285549e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.92449951171875,0.0,0.0,9.867598419077694e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9276428222656,0.0,0.0,7.288174674613401e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9231872558594,0.0,0.0,9.867597691481932e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9242553710937,0.0,0.0,0.0004680762649513,284.1485900878906,294.1499938964844,293.29302978515625,292.39697265625,292.4783630371094,293.0321655273437,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984198259189,5.679322345741866e-09,0.0009984142379835,-0.0139312902465462,0.0,1.0,0.0,-0.0076282992959022,60.0,12.514729499816896,-0.0,-6.796509666173733e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.924072265625,0.0,0.0,9.37050863285549e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.92449951171875,0.0,0.0,9.867598419077694e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9276428222656,0.0,0.0,7.288174674613401e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9231872558594,0.0,0.0,9.867597691481932e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9242553710937,0.0,0.0,0.0004680762649513,284.1485900878906,294.1499938964844,293.29302978515625,292.39697265625,292.4783630371094,293.0321655273437,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984198259189,5.679322345741866e-09,0.0009984142379835,-0.0139312902465462,0.0,1.0,0.0,-0.0076282992959022,60.0,12.514729499816896,-0.0,-6.796509666173733e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9280090332031,0.0,0.0,9.373419743496925e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9284362792969,0.0,0.0,9.87066378002055e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9315795898437,0.0,0.0,7.290438952622935e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9271240234375,0.0,0.0,9.870663052424788e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9281921386719,0.0,0.0,0.0004682216676883,284.1522216796875,294.1499938964844,293.3224792480469,292.4082946777344,292.486083984375,293.0625915527344,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987311204895,5.715588446975062e-09,0.0009987252997234,-0.0140262953937053,0.0,1.0,0.0,-0.007646283134818,60.0,12.533937454223633,-0.0,-6.800733132195091e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9319763183594,0.0,0.0,9.37653676373884e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.932373046875,0.0,0.0,9.87394669209607e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9354858398437,0.0,0.0,7.292863301699981e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9310607910156,0.0,0.0,9.873945964500308e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.93212890625,0.0,0.0,0.0004683774022851,284.1558532714844,294.1499938964844,293.3518371582031,292.419677734375,292.4941711425781,293.0931701660156,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990627877414,5.754426268822499e-09,0.0009990569669753,-0.0141280395910143,0.0,1.0,0.0,-0.0076655340380966,60.0,12.553443908691406,-0.0,-6.805257157793676e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9398498535156,0.0,0.0,9.38294906518422e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94024658203125,0.0,0.0,9.880698780762032e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9433288574219,0.0,0.0,7.297850970644504e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93896484375,0.0,0.0,9.88069805316627e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94000244140625,0.0,0.0,0.0004686976899392,284.16314697265625,294.1499938964844,293.4102783203125,292.4427185058594,292.51080322265625,293.1544494628906,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.834309035890328e-09,0.0009997395100072,-0.0143373077735304,0.0,1.0,0.0,-0.0077051324769854,60.0,12.593069076538086,-0.0,-6.81456739926034e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9398498535156,0.0,0.0,9.38294906518422e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94024658203125,0.0,0.0,9.880698780762032e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9433288574219,0.0,0.0,7.297850970644504e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93896484375,0.0,0.0,9.88069805316627e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94000244140625,0.0,0.0,0.0004686976899392,284.16314697265625,294.1499938964844,293.4102783203125,292.4427185058594,292.51080322265625,293.1544494628906,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.834309035890328e-09,0.0009997395100072,-0.0143373077735304,0.0,1.0,0.0,-0.0077051324769854,60.0,12.593069076538086,-0.0,-6.81456739926034e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477233886719,0.0,0.0,9.389624756295234e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481201171875,0.0,0.0,9.887728811008856e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.951171875,0.0,0.0,7.303043093997985e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9468688964844,0.0,0.0,9.887728083413094e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9478759765625,0.0,0.0,0.0004690311616286,284.17041015625,294.1499938964844,293.46832275390625,292.4662475585937,292.52862548828125,293.2158203125,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174762867542086e-09,0.0010004505747929,-0.0145551776513457,0.0,1.0,0.0,-0.0077463621273636,60.0,12.634324073791504,-0.0,-6.824267018146203e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477233886719,0.0,0.0,9.389624756295234e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481201171875,0.0,0.0,9.887728811008856e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.951171875,0.0,0.0,7.303043093997985e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9468688964844,0.0,0.0,9.887728083413094e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9478759765625,0.0,0.0,0.0004690311616286,284.17041015625,294.1499938964844,293.46832275390625,292.4662475585937,292.52862548828125,293.2158203125,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174762867542086e-09,0.0010004505747929,-0.0145551776513457,0.0,1.0,0.0,-0.0077463621273636,60.0,12.634324073791504,-0.0,-6.824267018146203e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9555969238281,0.0,0.0,9.396384848514572e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9560241699219,0.0,0.0,9.894847607938571e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9590148925781,0.0,0.0,7.308300700969994e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9547424316406,0.0,0.0,9.894846880342811e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9557800292969,0.0,0.0,0.0004693688242696,284.177734375,294.1499938964844,293.5259094238281,292.4904479980469,292.5470886230469,293.2769775390625,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011768899857,6.001694252688594e-09,0.001001170836389,-0.0147757977247238,0.0,1.0,0.0,-0.0077881128527224,60.0,12.67677879333496,-0.0,-6.834095955809971e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9555969238281,0.0,0.0,9.396384848514572e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9560241699219,0.0,0.0,9.894847607938571e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9590148925781,0.0,0.0,7.308300700969994e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9547424316406,0.0,0.0,9.894846880342811e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9557800292969,0.0,0.0,0.0004693688242696,284.177734375,294.1499938964844,293.5259094238281,292.4904479980469,292.5470886230469,293.2769775390625,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011768899857,6.001694252688594e-09,0.001001170836389,-0.0147757977247238,0.0,1.0,0.0,-0.0077881128527224,60.0,12.67677879333496,-0.0,-6.834095955809971e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9635009765625,0.0,0.0,9.403086005477236e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9638977050781,0.0,0.0,9.901903831632808e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96685791015625,0.0,0.0,7.313513197004795e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.962646484375,0.0,0.0,9.901903831632808e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9636535644531,0.0,0.0,0.0004697035765275,284.1850280761719,294.1499938964844,293.5829162597656,292.5154113769531,292.5662536621094,293.3379211425781,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018906323239,6.085181691872776e-09,0.0010018845787271,-0.0149945029988884,0.0,1.0,0.0,-0.007829500362277,60.0,12.720465660095217,-0.0,-6.843847444315544e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9635009765625,0.0,0.0,9.403086005477236e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9638977050781,0.0,0.0,9.901903831632808e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96685791015625,0.0,0.0,7.313513197004795e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.962646484375,0.0,0.0,9.901903831632808e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9636535644531,0.0,0.0,0.0004697035765275,284.1850280761719,294.1499938964844,293.5829162597656,292.5154113769531,292.5662536621094,293.3379211425781,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018906323239,6.085181691872776e-09,0.0010018845787271,-0.0149945029988884,0.0,1.0,0.0,-0.007829500362277,60.0,12.720465660095217,-0.0,-6.843847444315544e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9674377441406,0.0,0.0,9.40644895308651e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96783447265625,0.0,0.0,9.905445040203632e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.97076416015625,0.0,0.0,7.316128176171333e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9665832519531,0.0,0.0,9.90544431260787e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.96759033203125,0.0,0.0,0.0004698715347331,284.1886901855469,294.1499938964844,293.6112060546875,292.5282287597656,292.5759582519531,293.3682556152344,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022484930232,6.127071294770303e-09,0.0010022423230111,-0.0151042360812425,0.0,1.0,0.0,-0.0078502651304006,60.0,12.742621421813965,-0.0,-6.848742373222194e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.97137451171875,0.0,0.0,9.409754420630634e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9717712402344,0.0,0.0,9.908925858326256e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9747009277344,0.0,0.0,7.318699499592185e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9705505371094,0.0,0.0,9.908925130730496e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9715270996094,0.0,0.0,0.0004700366698671,284.1923217773437,294.1499938964844,293.6393127441406,292.54132080078125,292.5858154296875,293.39849853515625,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.1682543517349594e-09,0.0010025944793596,-0.0152121186256408,0.0,1.0,0.0,-0.0078706815838813,60.0,12.765175819396973,-0.0,-6.853557010799707e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.979248046875,0.0,0.0,9.416237298864873e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9796447753906,0.0,0.0,9.915752889355645e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9825439453125,0.0,0.0,7.323741738218814e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9784240722656,0.0,0.0,9.915752161759885e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9794006347656,0.0,0.0,0.0004703605081886,284.1996459960937,294.1499938964844,293.6950378417969,292.5683288574219,292.6058044433594,293.4587707519531,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490235208656494e-09,0.0010032856371253,-0.0154236974194645,0.0,1.0,0.0,-0.0079107237979769,60.0,12.811022758483888,-0.0,-6.863003676471635e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.979248046875,0.0,0.0,9.416237298864873e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9796447753906,0.0,0.0,9.915752889355645e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9825439453125,0.0,0.0,7.323741738218814e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9784240722656,0.0,0.0,9.915752161759885e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9794006347656,0.0,0.0,0.0004703605081886,284.1996459960937,294.1499938964844,293.6950378417969,292.5683288574219,292.6058044433594,293.4587707519531,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490235208656494e-09,0.0010032856371253,-0.0154236974194645,0.0,1.0,0.0,-0.0079107237979769,60.0,12.811022758483888,-0.0,-6.863003676471635e-08,0.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871520996094,0.0,0.050000000745058,9.422140283277258e-05,298.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875183105469,0.0,0.050000000745058,9.921969467541204e-05,298.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.050000000745058,7.328332867473364e-05,298.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.986328125,0.0,0.050000000745058,9.92196873994544e-05,298.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873046875,0.0,0.050000000745058,0.0004706553881987,284.2069702148437,285.4460144042969,293.75,292.5965881347656,292.62646484375,293.5184936523437,285.1169128417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039207991212,6.322564249927609e-09,0.0010039143962785,-0.0156163405627012,0.0,1.0,0.0,-0.0079471813514828,60.0,12.858448028564451,-0.0,-6.871610480629897e-08,1.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871520996094,0.0,0.050000000745058,9.422140283277258e-05,298.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875183105469,0.0,0.050000000745058,9.921969467541204e-05,298.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.050000000745058,7.328332867473364e-05,298.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.986328125,0.0,0.050000000745058,9.92196873994544e-05,298.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873046875,0.0,0.050000000745058,0.0004706553881987,284.2069702148437,285.4460144042969,293.75,292.5965881347656,292.62646484375,293.5184936523437,285.1169128417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039207991212,6.322564249927609e-09,0.0010039143962785,-0.0156163405627012,0.0,1.0,0.0,-0.0079471813514828,60.0,12.858448028564451,-0.0,-6.871610480629897e-08,1.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.635694146156311,0.050000000745058,0.0409011766314506,298.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.635694146156311,0.050000000745058,0.0430709086358547,298.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.635694146156311,0.050000000745058,0.0318120270967483,298.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.635694146156311,0.050000000745058,0.0430709086358547,298.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.635694146156311,0.050000000745058,0.2043098360300064,284.9179077148437,285.4121398925781,293.7773132324219,292.6110534667969,296.75799560546875,297.625,285.3802795410156,1.0,0.1097228676080703,0.1216992512345314,0.1216992512345314,1.0,1.0,-0.4366988837718963,0.0040161567740142,0.4326827228069305,-0.1236897036433219,0.0,1.0,0.0,10.141880989074709,60.0,1530.1402587890625,0.0,12.297017097473145,1.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.6322014331817627,0.050000000745058,0.0452749691903591,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.6322014331817627,0.050000000745058,0.0476767234504222,298.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.6322014331817627,0.050000000745058,0.035213865339756,298.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.6322014331817627,0.050000000745058,0.0476767234504222,298.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.6322014331817627,0.050000000745058,0.2261578440666198,286.1341247558594,285.3782043457031,293.8046569824219,292.62548828125,297.2917785644531,298.6612548828125,287.0408935546875,1.0,0.1210925728082656,0.2433985024690628,0.2433985024690628,1.0,1.0,-0.4824117720127105,0.0321853905916214,0.4502263963222503,-0.1059761717915535,0.0,1.0,0.0,12.499493598937988,60.0,3202.770751953125,0.0,16.69449806213379,1.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.976318359375,0.5940190553665161,0.050000000745058,0.045561097562313,298.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.976318359375,0.5940190553665161,0.050000000745058,0.0479780286550521,298.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.976318359375,0.5940190553665161,0.050000000745058,0.0354364067316055,298.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.976318359375,0.5940190553665161,0.050000000745058,0.0479780286550521,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.976318359375,0.5940190553665161,0.050000000745058,0.2275871038436889,288.1382141113281,285.33856201171875,293.8366394042969,292.6423034667969,297.2631530761719,298.6488952636719,288.8460388183594,1.0,0.132899135351181,0.3853559792041778,0.3853559792041778,1.0,1.0,-0.4854631721973419,0.0860467478632927,0.3994164168834686,-0.0531015209853649,1.0,1.0,0.0,16.90060043334961,60.0,3293.292724609375,0.0,20.498384475708008,1.0,278.6625671386719,280.9991455078125,297.11865234375,299.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-6.2859284400333725e-22,-3.1429642200166853e-22,-3.1429642200166853e-22,0.0,0.0,-0.0,4.5505315938498825e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.5712217092514038,0.050000000745058,0.0456793941557407,298.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.5712217092514038,0.050000000745058,0.0481026023626327,298.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.5712217092514038,0.050000000745058,0.0355284176766872,298.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.5712217092514038,0.050000000745058,0.0481026023626327,298.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.5712217092514038,0.050000000745058,0.2281780391931533,288.3560485839844,285.3102111816406,293.8594970703125,292.654296875,297.2461242675781,298.6180725097656,286.9484558105469,1.0,0.1405710279941558,0.4867970049381256,0.4867970049381256,1.0,1.0,-0.4867234528064728,0.1356790661811828,0.3510443866252899,-0.0040091769769787,1.0,1.0,0.0,20.053131103515625,60.0,16312.0947265625,0.0,23.17979621887207,1.0,278.6246337890625,287.375244140625,298.24267578125,299.6730651855469,293.1499938964844,293.1499938964844,278.1499938964844,1673.58544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2678838670253753,1.0,0.0,0.0,0.8616837859153748,0.8616894483566284,7.114215350156884e-08,4.228638648986816,4.228628635406494,1.0097433914779684e-05,0.0,0.0,-0.0,6500.1162109375,0.0,20.393939971923828,1889.73291015625,0.0,0.0,0.2308124601840973,1.0,0.0,3.0,1.0,0.0
17820300,298.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.5494095683097839,0.050000000745058,0.045816708356142,298.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.5494095683097839,0.050000000745058,0.0482471995055675,298.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.5494095683097839,0.050000000745058,0.0356352180242538,298.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.5494095683097839,0.050000000745058,0.0482471995055675,298.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.5494095683097839,0.050000000745058,0.2288639545440673,285.0413513183594,285.276123046875,293.8869934082031,292.6686706542969,296.9140014648437,298.57586669921875,283.3659973144531,1.0,0.1489654034376144,0.6084962487220764,0.6084962487220764,1.0,1.0,-0.4881865680217743,0.1805278956890106,0.3076586723327636,0.040262684226036,0.5601987838745117,1.0,0.0,23.72984504699707,60.0,17993.861328125,0.0,26.32821083068848,1.0,278.4187927246094,282.4609680175781,298.1648254394531,300.1903381347656,293.1499938964844,293.1499938964844,278.1499938964844,4425.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267289280891418,1.0,0.0,0.0,1.4011850357055664,1.4011887311935425,1.3285455224831821e-07,4.264713764190674,4.264703750610352,9.796255653782282e-06,0.0,0.0,-0.0,5825.833984375,0.0,84.29740142822266,1895.2720947265625,0.0,596.0972290039062,0.3608086407184601,1.0,0.0,3.0,1.0,0.0
17820360,298.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5519104003906,0.5326383709907532,0.050000000745058,0.0459476187825202,298.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5519104003906,0.5326383709907532,0.050000000745058,0.0483850538730621,298.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5519104003906,0.5326383709907532,0.050000000745058,0.0357370376586914,298.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5519104003906,0.5326383709907532,0.050000000745058,0.0483850538730621,298.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5519104003906,0.5326383709907532,0.050000000745058,0.2295178771018982,282.3120422363281,285.2420349121094,293.9144897460937,292.6830139160156,296.64990234375,298.51593017578125,281.4141540527344,1.0,0.1565191447734832,0.686797022819519,0.686797022819519,0.800000011920929,1.0,-0.4895814657211303,0.202487975358963,0.2870934903621673,0.0617552399635314,5.551115123125783e-17,1.0,0.0,27.23294258117676,60.0,16376.3857421875,0.0,29.354604721069336,1.0,278.2685546875,280.6244506835937,297.2470397949219,299.24835205078125,293.1499938964844,293.1499938964844,278.1499938964844,7929.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374480724334717,1.0,0.0,0.0,1.8756557703018188,1.875661849975586,2.348467802448795e-07,4.26588773727417,4.265877723693848,9.786239388631657e-06,0.0,0.0,-0.0,5333.921875,0.0,201.994140625,1895.43212890625,0.0,1156.4412841796875,0.4753857851028442,1.0,0.0,3.0,1.0,0.0
17820420,298.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.44366455078125,0.5098932981491089,0.050000000745058,0.0461849756538867,298.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,280.44366455078125,0.5098932981491089,0.050000000745058,0.0486350059509277,298.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,280.44366455078125,0.5098932981491089,0.050000000745058,0.0359216481447219,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.44366455078125,0.5098932981491089,0.050000000745058,0.0486350059509277,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,280.44366455078125,0.5098932981491089,0.050000000745058,0.230703517794609,280.396240234375,285.1736755371094,293.9696044921875,292.71160888671875,295.4830017089844,298.39019775390625,280.23492431640625,1.0,0.1693575531244278,0.8433985114097595,0.8433985114097595,0.4000000059604645,1.0,-0.4921093583106994,0.3520680367946625,0.1400413364171981,0.2099297493696212,5.551115123125783e-17,1.0,0.0,33.59883499145508,60.0,15726.1748046875,-0.0,34.923126220703125,1.0,278.1617736816406,279.6241455078125,295.84588623046875,297.35498046875,293.1499938964844,293.1499938964844,278.1499938964844,15558.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458109617233276,1.0,0.0,0.0,2.627293348312378,2.627305269241333,4.60585425798854e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,5012.46240234375,0.0,555.1265869140625,1895.4371337890625,0.0,1212.1854248046875,0.6561884880065918,1.0,0.0,3.0,1.0,0.0
17820480,298.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.44366455078125,0.5098932981491089,0.050000000745058,0.0461849756538867,298.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,280.44366455078125,0.5098932981491089,0.050000000745058,0.0486350059509277,298.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,280.44366455078125,0.5098932981491089,0.050000000745058,0.0359216481447219,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.44366455078125,0.5098932981491089,0.050000000745058,0.0486350059509277,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,280.44366455078125,0.5098932981491089,0.050000000745058,0.230703517794609,280.396240234375,285.1736755371094,293.9696044921875,292.71160888671875,295.4830017089844,298.39019775390625,280.23492431640625,1.0,0.1693575531244278,0.8433985114097595,0.8433985114097595,0.4000000059604645,1.0,-0.4921093583106994,0.3520680367946625,0.1400413364171981,0.2099297493696212,5.551115123125783e-17,1.0,0.0,33.59883499145508,60.0,15726.1748046875,-0.0,34.923126220703125,1.0,278.1617736816406,279.6241455078125,295.84588623046875,297.35498046875,293.1499938964844,293.1499938964844,278.1499938964844,15558.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458109617233276,1.0,0.0,0.0,2.627293348312378,2.627305269241333,4.60585425798854e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,5012.46240234375,0.0,555.1265869140625,1895.4371337890625,0.0,1212.1854248046875,0.6561884880065918,1.0,0.0,3.0,1.0,0.0
17820540,298.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,279.9939270019531,0.4958128631114959,0.050000000745058,0.0463872961699962,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,279.9939270019531,0.4958128631114959,0.050000000745058,0.0488480553030967,298.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9939270019531,0.4958128631114959,0.050000000745058,0.0360790081322193,298.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9939270019531,0.4958128631114959,0.050000000745058,0.0488480553030967,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,279.9939270019531,0.4958128631114959,0.050000000745058,0.2317141443490982,279.9802551269531,285.105224609375,294.0248107910156,292.7400817871094,294.0467834472656,298.2926330566406,279.9268798828125,1.0,0.1795315444469452,1.0,1.0,0.0,1.0,-0.4942657947540283,0.4942637979984283,1.9992930901935324e-06,0.3507869839668274,5.551115123125783e-17,1.0,0.0,39.02851104736328,60.0,16325.375,-0.0,39.72355651855469,1.0,278.150634765625,279.4027099609375,295.43896484375,296.7004089355469,293.1499938964844,293.1499938964844,278.1499938964844,22214.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732638835906982,1.0,0.0,0.0,3.1393840312957764,3.1394009590148926,6.576308919648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.08544921875,0.0,947.1097412109376,1895.4371337890625,0.0,790.6063842773438,0.7788330912590027,1.0,0.0,3.0,1.0,0.0
17820600,298.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,279.9939270019531,0.4958128631114959,0.050000000745058,0.0463872961699962,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,279.9939270019531,0.4958128631114959,0.050000000745058,0.0488480553030967,298.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9939270019531,0.4958128631114959,0.050000000745058,0.0360790081322193,298.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9939270019531,0.4958128631114959,0.050000000745058,0.0488480553030967,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,279.9939270019531,0.4958128631114959,0.050000000745058,0.2317141443490982,279.9802551269531,285.105224609375,294.0248107910156,292.7400817871094,294.0467834472656,298.2926330566406,279.9268798828125,1.0,0.1795315444469452,1.0,1.0,0.0,1.0,-0.4942657947540283,0.4942637979984283,1.9992930901935324e-06,0.3507869839668274,5.551115123125783e-17,1.0,0.0,39.02851104736328,60.0,16325.375,-0.0,39.72355651855469,1.0,278.150634765625,279.4027099609375,295.43896484375,296.7004089355469,293.1499938964844,293.1499938964844,278.1499938964844,22214.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732638835906982,1.0,0.0,0.0,3.1393840312957764,3.1394009590148926,6.576308919648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.08544921875,0.0,947.1097412109376,1895.4371337890625,0.0,790.6063842773438,0.7788330912590027,1.0,0.0,3.0,1.0,0.0
17820660,298.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,279.8616638183594,0.4860039353370666,0.050000000745058,0.0465577617287635,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,279.8616638183594,0.4860039353370666,0.050000000745058,0.0490275658667087,298.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8616638183594,0.4860039353370666,0.050000000745058,0.0362115949392318,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,279.8616638183594,0.4860039353370666,0.050000000745058,0.0490275658667087,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8616638183594,0.4860039353370666,0.050000000745058,0.2325656712055206,279.8587646484375,285.0297241210937,294.080078125,292.7684631347656,294.87139892578125,298.222900390625,279.8523254394531,1.0,0.1874960064888,0.99671471118927,0.99671471118927,0.4000000059604645,1.0,-0.4960903227329254,0.374409556388855,0.1216807812452316,0.2309724241495132,5.551115123125783e-17,1.0,0.0,43.56830596923828,48.0,16199.67578125,-0.0,43.728458404541016,1.0,278.1500244140625,279.2724609375,295.49365234375,296.66455078125,293.1499938964844,293.1499938964844,278.1499938964844,27151.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148569941520691,1.0,0.0,0.0,3.47073745727539,3.4707581996917725,8.037793008952576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.654296875,0.0,1279.7720947265625,1895.4371337890625,0.0,554.66259765625,0.8579704761505127,1.0,0.0,3.0,1.0,0.0
17820720,298.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,279.8616638183594,0.4860039353370666,0.050000000745058,0.0465577617287635,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,279.8616638183594,0.4860039353370666,0.050000000745058,0.0490275658667087,298.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8616638183594,0.4860039353370666,0.050000000745058,0.0362115949392318,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,279.8616638183594,0.4860039353370666,0.050000000745058,0.0490275658667087,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8616638183594,0.4860039353370666,0.050000000745058,0.2325656712055206,279.8587646484375,285.0297241210937,294.080078125,292.7684631347656,294.87139892578125,298.222900390625,279.8523254394531,1.0,0.1874960064888,0.99671471118927,0.99671471118927,0.4000000059604645,1.0,-0.4960903227329254,0.374409556388855,0.1216807812452316,0.2309724241495132,5.551115123125783e-17,1.0,0.0,43.56830596923828,48.0,16199.67578125,-0.0,43.728458404541016,1.0,278.1500244140625,279.2724609375,295.49365234375,296.66455078125,293.1499938964844,293.1499938964844,278.1499938964844,27151.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148569941520691,1.0,0.0,0.0,3.47073745727539,3.4707581996917725,8.037793008952576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.654296875,0.0,1279.7720947265625,1895.4371337890625,0.0,554.66259765625,0.8579704761505127,1.0,0.0,3.0,1.0,0.0
