time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820780,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,279.8588562011719,0.483752578496933,0.050000000745058,0.0465992204844951,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,279.8588562011719,0.483752578496933,0.050000000745058,0.0490712225437164,298.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,279.8588562011719,0.483752578496933,0.050000000745058,0.036243837326765,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,279.8588562011719,0.483752578496933,0.050000000745058,0.0490712225437164,297.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8588562011719,0.483752578496933,0.050000000745058,0.2327727526426315,279.85955810546875,284.9933776855469,294.1119384765625,292.7847595214844,295.9657897949219,298.192626953125,279.8675537109375,1.0,0.1889787763357162,0.9948205947875975,0.9948205947875975,0.6306115984916687,1.0,-0.4965251088142395,0.2508694231510162,0.245655670762062,0.10780019313097,5.551115123125783e-17,1.0,0.0,44.65909194946289,48.0,15746.55859375,0.0,44.68011474609375,1.0,278.1499938964844,279.2007751464844,295.5797424316406,296.7189636230469,293.1499938964844,293.1499938964844,278.1499938964844,29248.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942488372325897,1.0,0.0,0.0,3.6022443771362305,3.602266788482666,8.658440151521063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.72802734375,0.0,1430.8267822265625,1895.4371337890625,0.0,489.5929565429688,0.8893352746963501,1.0,0.0,3.0,1.0,0.0
17820840,298.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.87030029296875,0.4837009310722351,0.050000000745058,0.0466001778841018,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,279.87030029296875,0.4837009310722351,0.050000000745058,0.0490722320973873,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.87030029296875,0.4837009310722351,0.050000000745058,0.0362445823848247,297.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,279.87030029296875,0.4837009310722351,0.050000000745058,0.0490722320973873,297.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.87030029296875,0.4837009310722351,0.050000000745058,0.2327775359153747,279.8715515136719,284.9652099609375,294.1353759765625,292.7967224121094,296.3089294433594,298.1743469238281,279.8762512207031,1.0,0.1888672113418579,0.9934293627738952,0.9934293627738952,0.800000011920929,1.0,-0.4965355396270752,0.2226545810699463,0.2738809585571289,0.079638697206974,5.551115123125783e-17,1.0,0.0,44.6802978515625,36.0,15526.2705078125,0.0,44.69479751586914,1.0,278.1499938964844,279.1630859375,295.63970947265625,296.7627258300781,293.1499938964844,293.1499938964844,278.1499938964844,30479.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840312600135803,1.0,0.0,0.0,3.6772773265838623,3.6773006916046143,9.022897984323208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.29931640625,0.0,1522.112548828125,1895.4371337890625,0.0,460.2906494140625,0.9072192907333374,1.0,0.0,3.0,1.0,0.0
17820900,298.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8734741210937,0.484984278678894,0.050000000745058,0.0465764850378036,297.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,279.8734741210937,0.484984278678894,0.050000000745058,0.0490472838282585,298.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8734741210937,0.484984278678894,0.050000000745058,0.0362261570990085,297.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,279.8734741210937,0.484984278678894,0.050000000745058,0.0490472838282585,297.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8734741210937,0.484984278678894,0.050000000745058,0.2326591908931732,279.8735046386719,284.95001220703125,294.1630249023437,292.810791015625,296.409912109375,298.15625,279.8704833984375,1.0,0.1876108050346374,0.9917867183685304,0.9917867183685304,1.0,1.0,-0.4962831139564514,0.215147003531456,0.2811360955238342,0.0721417590975761,5.551115123125783e-17,1.0,0.0,44.044921875,36.0,15423.8359375,0.0,44.12755584716797,1.0,278.1499938964844,279.1358947753906,295.7037048339844,296.8179931640625,293.1499938964844,293.1499938964844,278.1499938964844,31661.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762203395366668,1.0,0.0,0.0,3.747941255569458,3.7479655742645264,9.373005127599754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.19580078125,0.0,1611.558349609375,1895.4371337890625,0.0,439.1053466796875,0.9240533709526062,1.0,0.0,3.0,1.0,0.0
17820960,298.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.17236328125,0.487508088350296,0.050000000745058,0.0465304143726825,297.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.17242431640625,0.487508088350296,0.050000000745058,0.0489987693727016,298.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3234558105469,0.487508088350296,0.050000000745058,0.0361903235316276,297.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.17218017578125,0.487508088350296,0.050000000745058,0.0489987693727016,297.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1723937988281,0.487508088350296,0.050000000745058,0.2324290573596954,279.8648986816406,284.95001220703125,294.190673828125,292.8248291015625,296.4260559082031,298.1453857421875,279.8595886230469,1.0,0.1853138655424118,0.9934293627738952,0.9934293627738952,0.9969135522842408,1.0,-0.4957920908927917,0.2148336470127105,0.2809584438800812,0.0718616843223571,5.551115123125783e-17,1.0,0.0,42.812049865722656,25.0,15385.9658203125,0.0,43.03055191040039,1.0,278.1499938964844,279.11834716796875,295.7602233886719,296.8733215332031,293.1499938964844,293.1499938964844,278.1499938964844,32609.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721087217330932,1.0,0.0,0.0,3.803588390350342,3.803613185882568,9.653400638853782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.6767578125,0.0,1684.4119873046875,1895.4371337890625,0.0,428.3551025390625,0.9373047947883606,1.0,0.0,3.0,1.0,0.0
17821020,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8558044433594,0.4956185817718506,0.050000000745058,0.0463904738426208,297.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8544921875,0.4956185817718506,0.050000000745058,0.048851404339075,298.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8489074707031,0.4956185817718506,0.050000000745058,0.0360814817249774,297.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,279.85235595703125,0.4956185817718506,0.050000000745058,0.048851404339075,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,279.85516357421875,0.4956185817718506,0.050000000745058,0.2317300289869308,279.84600830078125,284.95001220703125,294.2459411621094,292.85284423828125,296.4391174316406,298.1292724609375,279.84210205078125,1.0,0.1783823072910308,0.99671471118927,0.99671471118927,0.9907407164573668,1.0,-0.4943010509014129,0.2143809795379638,0.2799200713634491,0.0715881213545799,5.551115123125783e-17,1.0,0.0,39.06806945800781,25.0,15331.1943359375,0.0,39.71210479736328,1.0,278.1499938964844,279.0950622558594,295.8443603515625,296.9637756347656,293.1499938964844,293.1499938964844,278.1499938964844,33952.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711217880249023,1.0,0.0,0.0,3.881158590316773,3.881184577941896,1.00511567779904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.8271484375,0.0,1789.583740234375,1895.4371337890625,0.0,425.8145446777344,0.9557698965072632,1.0,0.0,3.0,1.0,0.0
17821080,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8558044433594,0.4956185817718506,0.050000000745058,0.0463904738426208,297.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8544921875,0.4956185817718506,0.050000000745058,0.048851404339075,298.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8489074707031,0.4956185817718506,0.050000000745058,0.0360814817249774,297.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,279.85235595703125,0.4956185817718506,0.050000000745058,0.048851404339075,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,279.85516357421875,0.4956185817718506,0.050000000745058,0.2317300289869308,279.84600830078125,284.95001220703125,294.2459411621094,292.85284423828125,296.4391174316406,298.1292724609375,279.84210205078125,1.0,0.1783823072910308,0.99671471118927,0.99671471118927,0.9907407164573668,1.0,-0.4943010509014129,0.2143809795379638,0.2799200713634491,0.0715881213545799,5.551115123125783e-17,1.0,0.0,39.06806945800781,25.0,15331.1943359375,0.0,39.71210479736328,1.0,278.1499938964844,279.0950622558594,295.8443603515625,296.9637756347656,293.1499938964844,293.1499938964844,278.1499938964844,33952.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711217880249023,1.0,0.0,0.0,3.881158590316773,3.881184577941896,1.00511567779904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.8271484375,0.0,1789.583740234375,1895.4371337890625,0.0,425.8145446777344,0.9557698965072632,1.0,0.0,3.0,1.0,0.0
17821140,298.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,279.83966064453125,0.5037809014320374,0.050000000745058,0.0462664328515529,297.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,279.839599609375,0.5037809014320374,0.050000000745058,0.0487207844853401,298.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,279.83905029296875,0.6281461715698242,0.1530148535966873,0.0638996362686157,297.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,279.8394775390625,0.5037809014320374,0.050000000745058,0.0487207844853401,297.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,279.8396301269531,0.5037809014320374,0.050000000745058,0.2311104238033294,279.83868408203125,284.95001220703125,294.2765808105469,292.8683166503906,296.444580078125,298.1177062988281,279.8451538085937,1.0,0.1756531745195388,0.9985376596450806,0.9985376596450806,0.9873154759407043,1.0,-0.5264896750450134,0.2285298854112625,0.2979597747325897,0.0768908485770225,5.551115123125783e-17,1.0,0.0,35.9914436340332,25.0,15911.3232421875,0.0,40.52408981323242,1.0,278.1499938964844,279.1093139648437,295.8734130859375,296.9997863769531,293.1499938964844,293.1499938964844,278.1499938964844,34450.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724531769752502,1.0,0.0,0.0,3.909509658813477,3.9095358848571777,1.0198535846939194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.7392578125,0.0,1829.088623046875,1895.4371337890625,0.0,429.245361328125,0.9625166654586792,1.0,0.0,3.0,1.0,0.0
17821200,298.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,279.8890991210937,0.5128267407417297,0.050000000745058,0.0461487770080566,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8890991210937,0.5128267407417297,0.050000000745058,0.0485968850553035,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9097900390625,0.7495788931846619,0.1470508277416229,0.1033486947417259,297.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,279.8890991210937,0.5128267407417297,0.050000000745058,0.0485968850553035,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,279.8890991210937,0.5128267407417297,0.050000000745058,0.2305226922035217,279.9004821777344,284.95001220703125,294.3011779785156,292.88067626953125,296.43463134765625,298.08160400390625,279.9552917480469,1.0,0.1743179559707641,1.0,1.0,0.9845678210258484,1.0,-0.5726210474967957,0.2483248114585876,0.3242962062358856,0.0857044830918312,5.551115123125783e-17,1.0,0.0,33.21488952636719,25.0,17337.271484375,0.0,43.02333450317383,1.0,278.1499938964844,279.2005310058594,295.9158935546875,297.099365234375,293.1499938964844,293.1499938964844,278.1499938964844,34766.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770004451274872,1.0,0.0,0.0,3.92741322517395,3.9274399280548096,1.02921592315397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.5712890625,0.0,1854.3330078125,1895.4371337890625,0.0,441.1757507324219,0.9667766094207764,1.0,0.0,3.0,1.0,0.0
17821260,297.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.1767272949219,0.7719106078147888,0.1398070007562637,0.1299202293157577,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.5350421667098999,0.050000000745058,0.0483627542853355,297.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,280.1777038574219,0.767559289932251,0.1405939608812332,0.0993625447154045,297.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.5350421667098999,0.050000000745058,0.0483627542853355,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.5350421667098999,0.050000000745058,0.2294120788574218,280.1724853515625,284.95001220703125,294.3562927246094,292.90838623046875,296.3773193359375,297.9362487792969,280.1958312988281,1.0,0.1733184903860092,1.0,1.0,0.9816000461578368,1.0,-0.66670823097229,0.2889910638332367,0.3777171373367309,0.1039323136210441,5.551115123125783e-17,1.0,0.0,28.059608459472656,25.0,20052.23046875,0.0,48.63941955566406,1.0,278.1499938964844,279.3623962402344,296.0721130371094,297.42889404296875,293.1499938964844,293.1499938964844,278.1499938964844,35263.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090547800064087,1.0,0.0,0.0,3.9553451538085938,3.955372095108032,1.0439075595058966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.90625,0.0,1894.1795654296875,1895.4371337890625,0.0,535.4923706054688,0.9734217524528505,1.0,0.0,3.0,1.0,0.0
17821320,297.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.1767272949219,0.7719106078147888,0.1398070007562637,0.1299202293157577,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.5350421667098999,0.050000000745058,0.0483627542853355,297.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,280.1777038574219,0.767559289932251,0.1405939608812332,0.0993625447154045,297.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.5350421667098999,0.050000000745058,0.0483627542853355,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.5350421667098999,0.050000000745058,0.2294120788574218,280.1724853515625,284.95001220703125,294.3562927246094,292.90838623046875,296.3773193359375,297.9362487792969,280.1958312988281,1.0,0.1733184903860092,1.0,1.0,0.9816000461578368,1.0,-0.66670823097229,0.2889910638332367,0.3777171373367309,0.1039323136210441,5.551115123125783e-17,1.0,0.0,28.059608459472656,25.0,20052.23046875,0.0,48.63941955566406,1.0,278.1499938964844,279.3623962402344,296.0721130371094,297.42889404296875,293.1499938964844,293.1499938964844,278.1499938964844,35263.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090547800064087,1.0,0.0,0.0,3.9553451538085938,3.955372095108032,1.0439075595058966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.90625,0.0,1894.1795654296875,1895.4371337890625,0.0,535.4923706054688,0.9734217524528505,1.0,0.0,3.0,1.0,0.0
17821380,297.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.1910705566406,0.7597983479499817,0.1348724067211151,0.1238929852843284,297.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,280.19012451171875,0.5350502133369446,0.050000000745058,0.0483627058565616,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,280.1910400390625,0.7675559520721436,0.141545832157135,0.0993575453758239,297.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,280.19012451171875,0.5350502133369446,0.1393060684204101,0.0483627058565616,297.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.19012451171875,0.5350502133369446,0.050000000745058,0.2294118553400039,280.1913452148437,284.95001220703125,294.3880310058594,292.92431640625,296.3682556152344,297.89373779296875,280.1873779296875,1.0,0.1724775433540344,1.0,1.0,0.9798890352249146,1.0,-0.6592965126037598,0.2858483493328094,0.3734481930732727,0.1024340018630027,5.551115123125783e-17,1.0,0.0,27.99440193176269,25.0,19849.896484375,0.0,47.6704216003418,1.0,278.1499938964844,279.3474426269531,296.1003112792969,297.4979858398437,293.1499938964844,293.1499938964844,278.1499938964844,35450.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306497812271118,1.0,0.0,0.0,3.9658493995666495,3.965876340866089,1.0494595699128697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.224609375,0.0,1909.3106689453125,1895.4371337890625,0.0,610.46044921875,0.9759204983711244,1.0,0.0,3.0,1.0,0.0
17821440,297.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,280.2186279296875,0.786182165145874,0.1338814496994018,0.1216279417276382,297.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,280.2071838378906,0.5851165056228638,0.1408075392246246,0.0533780045807361,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,280.2192077636719,0.8011030554771423,0.1429606229066848,0.0999287366867065,297.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,280.2174987792969,0.7676286101341248,0.1376554816961288,0.1193729862570762,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,280.2068176269531,0.561301589012146,0.050000000745058,0.2284675687551498,280.2162475585937,284.95001220703125,294.4113464355469,292.9359741210937,296.3671264648437,297.8734130859375,280.2593688964844,1.0,0.1733497828245163,1.0,1.0,0.9786322116851808,1.0,-0.7472975254058838,0.3239637911319732,0.4233337044715881,0.1205580458045005,5.551115123125783e-17,1.0,0.0,23.73279190063477,43.0,21829.703125,0.0,53.86878204345703,1.0,278.1499938964844,279.4479064941406,296.0962829589844,297.54693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35558.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432312488555908,1.0,0.0,0.0,3.971899747848511,3.971926927566528,1.0526641744945664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.10888671875,0.0,1918.0628662109373,1895.4371337890625,0.0,658.9429321289062,0.9773597121238708,1.0,0.0,3.0,1.0,0.0
17821500,297.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,280.4149475097656,0.8187546730041504,0.1343734860420227,0.1211101934313774,297.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.41375732421875,0.8165386319160461,0.1370341777801513,0.1264452040195465,297.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.41680908203125,0.8371335864067078,0.1451752930879593,0.1011501848697662,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.4149475097656,0.8179123997688293,0.1308425664901733,0.1271189153194427,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.3721008300781,0.589463472366333,0.050000000745058,0.2276933044195175,280.4128723144531,284.95001220703125,294.43878173828125,292.94970703125,296.35174560546875,297.8217468261719,280.4721374511719,1.0,0.1783391535282135,1.0,1.0,0.9771483540534972,1.0,-0.8442643880844116,0.365366518497467,0.4788978695869446,0.1437992006540298,5.551115123125783e-17,1.0,0.0,20.58209228515625,43.0,24515.458984375,0.0,63.7188835144043,1.0,278.1499938964844,279.614990234375,296.1341857910156,297.7164611816406,293.1499938964844,293.1499938964844,278.1499938964844,35659.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624740719795227,1.0,0.0,0.0,3.977518558502197,3.977545976638794,1.0556445886322765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.5546875,0.0,1926.214599609375,1895.4371337890625,0.0,740.5878295898438,0.9786961674690248,1.0,0.0,3.0,1.0,0.0
17821560,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,280.5259094238281,0.7965431809425354,0.1357783377170562,0.1220834329724311,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.5260009765625,0.7940722703933716,0.130610391497612,0.1274013519287109,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.1223449707031,0.8180800080299377,0.1481441110372543,0.1028772220015525,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,280.52569580078125,0.7831025719642639,0.1261487454175949,0.1223347038030624,297.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.5094909667969,0.5690589547157288,0.050000000745058,0.2282329350709915,280.5255126953125,284.95001220703125,294.4662170410156,292.96337890625,296.32421875,297.752685546875,280.5301818847656,1.0,0.1838982701301574,1.0,1.0,0.9768702387809752,1.0,-0.8435705304145813,0.3650203645229339,0.4785501956939697,0.143782377243042,5.551115123125783e-17,1.0,0.0,23.460317611694336,31.0,24673.384765625,0.0,67.73980712890625,1.0,278.1499938964844,279.6319274902344,296.1737670898437,297.8380126953125,293.1499938964844,293.1499938964844,278.1499938964844,35737.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851462483406067,1.0,0.0,0.0,3.9818532466888414,3.981880426406861,1.0579466334093013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.6064453125,0.0,1932.518798828125,1895.4371337890625,0.0,849.4373779296875,0.9797271490097046,1.0,0.0,3.0,1.0,0.0
17821620,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,280.5207824707031,0.7915186882019043,0.1406812816858291,0.1267632693052292,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,280.5196838378906,0.7627819180488586,0.1244227364659309,0.1196837201714515,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,280.5196533203125,0.8124663233757019,0.1526170074939727,0.1064858511090278,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,280.5196533203125,0.7583351135253906,0.1227659508585929,0.1175779998302459,297.6986694335937,297.1499938964844,293.1499938964844,0.0013967384584248,-738.9940185546875,283.1849975585937,0.5564501881599426,0.050000000745058,0.2286190092563629,280.5196838378906,284.95001220703125,294.5209350585937,292.9906616210937,296.3197021484375,297.6991882324219,280.5191955566406,1.0,0.1863860189914703,1.0,1.0,0.9763139486312866,1.0,-0.8390065431594849,0.3630773425102234,0.4759292006492615,0.1426858007907867,5.551115123125783e-17,1.0,0.0,25.47272300720215,25.0,24608.677734375,0.0,69.88027954101562,1.0,278.1499938964844,279.6252746582031,296.12725830078125,297.8374938964844,293.1499938964844,293.1499938964844,278.1499938964844,35843.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141348481178284,1.0,0.0,0.0,3.987780332565308,3.987807750701904,1.061098600985133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.56005859375,0.0,1941.1614990234373,1895.4371337890625,0.0,1010.3158569335938,0.981136918067932,1.0,0.0,3.0,1.0,0.0
17821680,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,280.5207824707031,0.7915186882019043,0.1406812816858291,0.1267632693052292,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,280.5196838378906,0.7627819180488586,0.1244227364659309,0.1196837201714515,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,280.5196533203125,0.8124663233757019,0.1526170074939727,0.1064858511090278,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,280.5196533203125,0.7583351135253906,0.1227659508585929,0.1175779998302459,297.6986694335937,297.1499938964844,293.1499938964844,0.0013967384584248,-738.9940185546875,283.1849975585937,0.5564501881599426,0.050000000745058,0.2286190092563629,280.5196838378906,284.95001220703125,294.5209350585937,292.9906616210937,296.3197021484375,297.6991882324219,280.5191955566406,1.0,0.1863860189914703,1.0,1.0,0.9763139486312866,1.0,-0.8390065431594849,0.3630773425102234,0.4759292006492615,0.1426858007907867,5.551115123125783e-17,1.0,0.0,25.47272300720215,25.0,24608.677734375,0.0,69.88027954101562,1.0,278.1499938964844,279.6252746582031,296.12725830078125,297.8374938964844,293.1499938964844,293.1499938964844,278.1499938964844,35843.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141348481178284,1.0,0.0,0.0,3.987780332565308,3.987807750701904,1.061098600985133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.56005859375,0.0,1941.1614990234373,1895.4371337890625,0.0,1010.3158569335938,0.981136918067932,1.0,0.0,3.0,1.0,0.0
17821740,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,280.5184631347656,0.7939441204071045,0.1422039568424224,0.1279601901769638,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,280.5184936523437,0.7593511939048767,0.1234915629029274,0.1181161329150199,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,280.5184631347656,0.8165658712387085,0.1550917625427246,0.1082251295447349,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.5184936523437,0.7568104267120361,0.1225330829620361,0.1169130206108093,297.6943054199219,297.1499938964844,293.1499938964844,0.0013938877964392,-737.505126953125,283.1781616210937,0.5563419461250305,0.1245381012558937,0.2286225259304046,280.5184936523437,284.95001220703125,294.5512084960937,293.0057067871094,296.3304138183594,297.695068359375,280.5185852050781,1.0,0.1865184009075164,1.0,1.0,0.9760053157806396,1.0,-0.8398535251617432,0.3634495139122009,0.4764040112495422,0.1428990066051483,5.551115123125783e-17,1.0,0.0,25.50035285949707,25.0,24609.880859375,0.0,70.05818176269531,1.0,278.1499938964844,279.6241149902344,296.08673095703125,297.7962951660156,293.1499938964844,293.1499938964844,278.1499938964844,35882.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200140118598938,1.0,0.0,0.0,3.98991322517395,3.989940643310547,1.0622338777466211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.8974609375,0.0,1944.2779541015625,1895.4371337890625,0.0,1045.8319091796875,0.9816442131996156,1.0,0.0,3.0,1.0,0.0
17821800,297.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,280.6859130859375,0.9741183519363404,0.1519666165113449,0.125388041138649,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,280.70037841796875,0.9336917996406556,0.1235876083374023,0.1172569841146469,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.7081298828125,0.8862929940223694,0.1596145778894424,0.0750849395990371,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.70001220703125,0.9313206672668456,0.1230129078030586,0.1164919659495353,297.6496887207031,297.1499938964844,293.1499938964844,0.0028795220423489,-1514.2236328125,283.1708679199219,0.906411349773407,0.1232822611927986,0.514672577381134,280.7117919921875,284.95001220703125,294.5754699707031,293.01776123046875,296.3187866210937,297.6614685058594,280.781494140625,1.0,0.1906234920024871,1.0,1.0,0.975757658481598,1.0,-1.0302947759628296,0.4482462406158447,0.5820485353469849,0.1852359324693679,5.551115123125783e-17,1.0,0.0,13.758453369140623,45.0,28940.279296875,0.0,95.24991607666016,1.0,278.1499938964844,279.8602600097656,296.09814453125,297.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,35906.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262808442115784,1.0,0.0,0.0,3.991268157958984,3.991295576095581,1.062955561792478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.28515625,0.0,1946.259521484375,1895.4371337890625,0.0,1084.6954345703125,0.9819664359092712,1.0,0.0,3.0,1.0,0.0
17821860,297.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,280.9974365234375,0.8941531181335449,0.1693892329931259,0.1019763424992561,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0052185058594,0.9296236634254456,0.1258336901664734,0.1193661764264106,297.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,280.9974975585937,0.8941531181335449,0.1779987663030624,0.0793149322271347,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.00390625,0.9269554018974304,0.1249839290976524,0.1184889748692512,297.5038757324219,297.1499938964844,293.1499938964844,0.0026106608565896,-1363.3797607421875,283.1644897460937,0.9032437801361084,0.1147406175732612,0.5246092677116394,281.0129089355469,284.95001220703125,294.6297607421875,293.04473876953125,296.4496459960937,297.8543395996094,281.0136108398437,1.0,0.2055051922798156,1.0,1.0,0.9746085405349731,1.0,-1.1282299757003784,0.4900518357753753,0.6381781101226807,0.2150235027074813,5.551115123125783e-17,1.0,0.0,15.461663246154783,65.0,31374.197265625,0.0,111.59771728515624,1.0,278.1499938964844,280.0223083496094,296.2183837890625,298.2607116699219,293.1499938964844,293.1499938964844,278.1499938964844,35944.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663382351398468,1.0,0.0,0.0,3.993365049362183,3.9933924674987793,1.0640726486599306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.05029296875,0.0,1949.32861328125,1895.4371337890625,0.0,1334.6317138671875,0.9824651479721068,1.0,0.0,3.0,1.0,0.0
17821920,297.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,280.9974365234375,0.8941531181335449,0.1693892329931259,0.1019763424992561,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0052185058594,0.9296236634254456,0.1258336901664734,0.1193661764264106,297.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,280.9974975585937,0.8941531181335449,0.1779987663030624,0.0793149322271347,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.00390625,0.9269554018974304,0.1249839290976524,0.1184889748692512,297.5038757324219,297.1499938964844,293.1499938964844,0.0026106608565896,-1363.3797607421875,283.1644897460937,0.9032437801361084,0.1147406175732612,0.5246092677116394,281.0129089355469,284.95001220703125,294.6297607421875,293.04473876953125,296.4496459960937,297.8543395996094,281.0136108398437,1.0,0.2055051922798156,1.0,1.0,0.9746085405349731,1.0,-1.1282299757003784,0.4900518357753753,0.6381781101226807,0.2150235027074813,5.551115123125783e-17,1.0,0.0,15.461663246154783,65.0,31374.197265625,0.0,111.59771728515624,1.0,278.1499938964844,280.0223083496094,296.2183837890625,298.2607116699219,293.1499938964844,293.1499938964844,278.1499938964844,35944.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663382351398468,1.0,0.0,0.0,3.993365049362183,3.9933924674987793,1.0640726486599306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.05029296875,0.0,1949.32861328125,1895.4371337890625,0.0,1334.6317138671875,0.9824651479721068,1.0,0.0,3.0,1.0,0.0
17821980,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0883178710937,0.9895899891853333,0.1659254431724548,0.1512826681137085,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0860595703125,0.8956770300865173,0.1263474225997924,0.1198154613375663,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,281.0868225097656,0.9235417246818542,0.1783706247806549,0.0962461307644844,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.0859375,0.8929520845413208,0.1252006143331527,0.1187572553753852,297.45001220703125,297.1499938964844,293.1499938964844,0.0024519709404557,-1277.3326416015625,283.16168212890625,0.8632798194885254,0.1120990067720413,0.5098530054092407,281.0892333984375,284.95001220703125,294.66259765625,293.0610046386719,296.4145812988281,297.77410888671875,281.1087646484375,1.0,0.2182600945234298,1.0,1.0,0.9739108681678772,1.0,-1.1931359767913818,0.5193115472793579,0.6738244295120239,0.2317227870225906,5.551115123125783e-17,1.0,0.0,17.75123405456543,65.0,32830.3828125,0.0,132.6436309814453,1.0,278.1499938964844,280.1048278808594,296.22869873046875,298.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,35959.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836715936660767,1.0,0.0,0.0,3.9941906929016113,3.994218349456787,1.0645128440955889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.65869140625,0.0,1950.5380859375,1895.4371337890625,0.0,1484.35205078125,0.9826615452766418,1.0,0.0,3.0,1.0,0.0
17822040,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.1583251953125,0.9385417103767396,0.1613082289695739,0.1480085700750351,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1554260253906,0.8557741641998291,0.1265606433153152,0.1201024577021598,297.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,281.1588134765625,0.964356541633606,0.1747249513864517,0.1240212768316268,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,281.15533447265625,0.8533669710159302,0.1255220174789428,0.1190676838159561,297.421875,297.1499938964844,293.1499938964844,0.0023432285524904,-1218.4083251953125,283.16021728515625,0.8230873346328735,0.1108403354883194,0.5036386251449585,281.1589660644531,284.95001220703125,294.6838073730469,293.071533203125,296.3746643066406,297.68994140625,281.1770935058594,1.0,0.2275696247816085,1.0,1.0,0.9734593629837036,1.0,-1.230482816696167,0.5360621809959412,0.6944206357002258,0.2419760972261428,5.551115123125783e-17,1.0,0.0,20.63996696472168,68.0,33716.50390625,0.0,147.4000701904297,1.0,278.1499938964844,280.16046142578125,296.2300109863281,298.4237670898437,293.1499938964844,293.1499938964844,278.1499938964844,35966.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955311894416809,1.0,0.0,0.0,3.994605779647827,3.994633197784424,1.0647339649949572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.4794921875,0.0,1951.1461181640625,1895.4371337890625,0.0,1575.6661376953125,0.98276025056839,1.0,0.0,3.0,1.0,0.0
17822100,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1717224121094,0.8361179232597351,0.1587160378694534,0.1445083916187286,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.1722106933594,0.7746645212173462,0.1268932819366455,0.1207178831100463,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.17156982421875,0.8568546772003174,0.171115294098854,0.1213506013154983,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,281.1722106933594,0.7726313471794128,0.1259529590606689,0.1197831407189369,297.3905029296875,297.1499938964844,293.1499938964844,0.0023143012076616,-1203.3037109375,283.1584167480469,0.7403482794761658,0.1094675287604332,0.4983359575271606,281.1714782714844,284.95001220703125,294.7107238769531,293.0848693847656,296.3420715332031,297.60797119140625,281.1662292480469,1.0,0.2358131557703018,1.0,1.0,0.9728847742080688,1.0,-1.205769419670105,0.524850606918335,0.6809187531471252,0.2356445640325546,5.551115123125783e-17,1.0,0.0,28.598819732666016,68.0,33231.33203125,0.0,158.1361541748047,1.0,278.1499938964844,280.14019775390625,296.21832275390625,298.4414978027344,293.1499938964844,293.1499938964844,278.1499938964844,35974.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077050805091858,1.0,0.0,0.0,3.9950263500213614,3.995053768157959,1.0649581554389442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.81640625,0.0,1951.7623291015625,1895.4371337890625,0.0,1672.0830078125,0.982860267162323,1.0,0.0,3.0,1.0,0.0
17822160,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1507263183594,0.7964072823524475,0.158132404088974,0.1433445811271667,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1512145996094,0.7406589984893799,0.1272990554571151,0.1213093996047973,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.58868408203125,0.8160363435745239,0.1702378392219543,0.119902454316616,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1512145996094,0.739010214805603,0.1264133602380752,0.1204456388950347,297.3651733398437,297.1499938964844,293.1499938964844,0.0023156029637902,-1204.6385498046875,283.15692138671875,0.7055040001869202,0.1084884628653526,0.494228720664978,281.1505432128906,284.95001220703125,294.737548828125,293.09814453125,296.32843017578125,297.5616760253906,281.1471862792969,1.0,0.2433543354272842,1.0,1.0,0.9728438258171082,1.0,-1.1992045640945437,0.5218896865844727,0.6773148775100708,0.2339222580194473,5.551115123125783e-17,1.0,0.0,34.447837829589844,56.0,33011.5078125,0.0,168.1360321044922,1.0,278.1499938964844,280.1259765625,296.1887512207031,298.4086303710937,293.1499938964844,293.1499938964844,278.1499938964844,35980.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142677307128906,1.0,0.0,0.0,3.995348453521729,3.995375871658325,1.0651299362507416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.80078125,0.0,1952.234375,1895.4371337890625,0.0,1725.1187744140625,0.9829368591308594,1.0,0.0,3.0,1.0,0.0
17822220,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1361694335937,0.7685849070549011,0.1595096737146377,0.1442165672779083,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.13543701171875,0.718110203742981,0.1284591406583786,0.1226378604769706,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1354064941406,0.7858074307441711,0.1702250987291336,0.1197366490960121,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1354675292969,0.7165654897689819,0.1275905668735504,0.1218172013759613,297.3275756835937,297.1499938964844,293.1499938964844,0.0023038631770759,-1198.978515625,283.1546630859375,0.6758544445037842,0.1073862016201019,0.4890828728675842,281.1353759765625,284.95001220703125,294.7909851074219,293.1246032714844,296.322509765625,297.50933837890625,281.1349182128906,1.0,0.2507199347019195,1.0,1.0,0.972761869430542,1.0,-1.1971126794815063,0.5209421515464783,0.6761705279350281,0.233394905924797,5.551115123125783e-17,1.0,0.0,40.34061813354492,44.0,32862.91015625,0.0,179.5055694580078,1.0,278.1499938964844,280.1159362792969,296.1438293457031,298.3433837890625,293.1499938964844,293.1499938964844,278.1499938964844,35988.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173634171485901,1.0,0.0,0.0,3.995799064636232,3.995826482772827,1.0653701565388474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.775390625,0.0,1952.89501953125,1895.4371337890625,0.0,1750.383056640625,0.9830440282821656,1.0,0.0,3.0,1.0,0.0
17822280,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1361694335937,0.7685849070549011,0.1595096737146377,0.1442165672779083,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.13543701171875,0.718110203742981,0.1284591406583786,0.1226378604769706,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1354064941406,0.7858074307441711,0.1702250987291336,0.1197366490960121,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1354675292969,0.7165654897689819,0.1275905668735504,0.1218172013759613,297.3275756835937,297.1499938964844,293.1499938964844,0.0023038631770759,-1198.978515625,283.1546630859375,0.6758544445037842,0.1073862016201019,0.4890828728675842,281.1353759765625,284.95001220703125,294.7909851074219,293.1246032714844,296.322509765625,297.50933837890625,281.1349182128906,1.0,0.2507199347019195,1.0,1.0,0.972761869430542,1.0,-1.1971126794815063,0.5209421515464783,0.6761705279350281,0.233394905924797,5.551115123125783e-17,1.0,0.0,40.34061813354492,44.0,32862.91015625,0.0,179.5055694580078,1.0,278.1499938964844,280.1159362792969,296.1438293457031,298.3433837890625,293.1499938964844,293.1499938964844,278.1499938964844,35988.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173634171485901,1.0,0.0,0.0,3.995799064636232,3.995826482772827,1.0653701565388474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.775390625,0.0,1952.89501953125,1895.4371337890625,0.0,1750.383056640625,0.9830440282821656,1.0,0.0,3.0,1.0,0.0
17822340,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.1347351074219,0.7683829665184021,0.161583811044693,0.1458834260702133,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1347351074219,0.7170038819313049,0.1294626593589782,0.1235563308000564,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.134765625,0.7848268151283264,0.1719788610935211,0.1207742244005203,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.1347351074219,0.7154031991958618,0.1285467147827148,0.1227053180336952,297.30206298828125,297.1499938964844,293.1499938964844,0.0022924095392227,-1193.02685546875,283.15313720703125,0.6718952655792236,0.1070328801870346,0.4869464337825775,281.134765625,284.95001220703125,294.8441162109375,293.1509094238281,296.327880859375,297.477783203125,281.1351318359375,1.0,0.2517910003662109,1.0,1.0,0.9726799130439758,1.0,-1.1999613046646118,0.5222235918045044,0.6777377724647522,0.234166145324707,5.551115123125783e-17,1.0,0.0,41.12510681152344,32.0,32845.6953125,0.0,181.9996032714844,1.0,278.1499938964844,280.1144104003906,296.1435546875,298.3292541503906,293.1499938964844,293.1499938964844,278.1499938964844,35992.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152431607246399,1.0,0.0,0.0,3.996064186096192,3.996091842651367,1.0655116966518108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.84033203125,0.0,1953.2840576171875,1895.4371337890625,0.0,1733.062744140625,0.9831071496009828,1.0,0.0,3.0,1.0,0.0
17822400,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.1347351074219,0.7683829665184021,0.161583811044693,0.1458834260702133,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1347351074219,0.7170038819313049,0.1294626593589782,0.1235563308000564,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.134765625,0.7848268151283264,0.1719788610935211,0.1207742244005203,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.1347351074219,0.7154031991958618,0.1285467147827148,0.1227053180336952,297.30206298828125,297.1499938964844,293.1499938964844,0.0022924095392227,-1193.02685546875,283.15313720703125,0.6718952655792236,0.1070328801870346,0.4869464337825775,281.134765625,284.95001220703125,294.8441162109375,293.1509094238281,296.327880859375,297.477783203125,281.1351318359375,1.0,0.2517910003662109,1.0,1.0,0.9726799130439758,1.0,-1.1999613046646118,0.5222235918045044,0.6777377724647522,0.234166145324707,5.551115123125783e-17,1.0,0.0,41.12510681152344,32.0,32845.6953125,0.0,181.9996032714844,1.0,278.1499938964844,280.1144104003906,296.1435546875,298.3292541503906,293.1499938964844,293.1499938964844,278.1499938964844,35992.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152431607246399,1.0,0.0,0.0,3.996064186096192,3.996091842651367,1.0655116966518108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.84033203125,0.0,1953.2840576171875,1895.4371337890625,0.0,1733.062744140625,0.9831071496009828,1.0,0.0,3.0,1.0,0.0
17822460,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1407165527344,0.7851227521896362,0.1641279458999633,0.1479897946119308,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.140625,0.7298876047134399,0.1306458264589309,0.1245263293385505,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.1407470703125,0.8014183044433594,0.1742362976074218,0.1222074702382087,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.140625,0.7282147407531738,0.1296461671590805,0.1236026361584663,297.2836303710937,297.1499938964844,293.1499938964844,0.0022812869865447,-1187.041015625,283.15216064453125,0.6833486557006836,0.1070732995867729,0.4862264096736908,281.1407470703125,284.95001220703125,294.8968200683594,293.1770324707031,296.3380126953125,297.4555358886719,281.1415405273437,1.0,0.248342216014862,1.0,1.0,0.97064608335495,1.0,-1.2055864334106443,0.524831235408783,0.6807551980018616,0.2357373088598251,5.551115123125783e-17,1.0,0.0,38.33660507202149,25.0,32901.203125,0.0,178.0585479736328,1.0,278.1499938964844,280.11749267578125,296.167724609375,298.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131791710853577,1.0,0.0,0.0,3.99622106552124,3.996248483657837,1.0655952564775362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.1416015625,0.0,1953.513916015625,1895.4371337890625,0.0,1716.272216796875,0.9831444025039672,1.0,0.0,3.0,1.0,0.0
17822520,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1407165527344,0.7851227521896362,0.1641279458999633,0.1479897946119308,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.140625,0.7298876047134399,0.1306458264589309,0.1245263293385505,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.1407470703125,0.8014183044433594,0.1742362976074218,0.1222074702382087,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.140625,0.7282147407531738,0.1296461671590805,0.1236026361584663,297.2836303710937,297.1499938964844,293.1499938964844,0.0022812869865447,-1187.041015625,283.15216064453125,0.6833486557006836,0.1070732995867729,0.4862264096736908,281.1407470703125,284.95001220703125,294.8968200683594,293.1770324707031,296.3380126953125,297.4555358886719,281.1415405273437,1.0,0.248342216014862,1.0,1.0,0.97064608335495,1.0,-1.2055864334106443,0.524831235408783,0.6807551980018616,0.2357373088598251,5.551115123125783e-17,1.0,0.0,38.33660507202149,25.0,32901.203125,0.0,178.0585479736328,1.0,278.1499938964844,280.11749267578125,296.167724609375,298.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131791710853577,1.0,0.0,0.0,3.99622106552124,3.996248483657837,1.0655952564775362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.1416015625,0.0,1953.513916015625,1895.4371337890625,0.0,1716.272216796875,0.9831444025039672,1.0,0.0,3.0,1.0,0.0
17822580,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,281.1497497558594,0.8105369806289673,0.1667626202106475,0.1501926481723785,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1496276855469,0.7499511241912842,0.1319077163934707,0.1255459934473037,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.1497802734375,0.8254399299621582,0.1766095459461212,0.1237339749932289,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1496276855469,0.7480133175849915,0.1308110952377319,0.1245330497622489,297.2693176269531,297.1499938964844,293.1499938964844,0.0022711525671184,-1181.4766845703125,283.1514587402344,0.7027626633644104,0.1072990521788597,0.4863152801990509,281.1497802734375,284.95001220703125,294.9491577148437,293.2030029296875,296.35028076171875,297.4374694824219,281.1508178710937,1.0,0.2436174303293228,1.0,1.0,0.9686121940612792,1.0,-1.212510108947754,0.5280337333679199,0.684476375579834,0.2376503944396972,5.551115123125783e-17,1.0,0.0,34.3994026184082,25.0,32990.453125,0.0,172.1102752685547,1.0,278.1499938964844,280.1227111816406,296.1983337402344,298.3852844238281,293.1499938964844,293.1499938964844,278.1499938964844,35997.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122957110404968,1.0,0.0,0.0,3.996314525604248,3.9963419437408447,1.065645164999296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.09375,0.0,1953.651123046875,1895.4371337890625,0.0,1709.1068115234375,0.9831666350364684,1.0,0.0,3.0,1.0,0.0
