time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822640,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,281.1497497558594,0.8105369806289673,0.1667626202106475,0.1501926481723785,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1496276855469,0.7499511241912842,0.1319077163934707,0.1255459934473037,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.1497802734375,0.8254399299621582,0.1766095459461212,0.1237339749932289,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1496276855469,0.7480133175849915,0.1308110952377319,0.1245330497622489,297.2693176269531,297.1499938964844,293.1499938964844,0.0022711525671184,-1181.4766845703125,283.1514587402344,0.7027626633644104,0.1072990521788597,0.4863152801990509,281.1497802734375,284.95001220703125,294.9491577148437,293.2030029296875,296.35028076171875,297.4374694824219,281.1508178710937,1.0,0.2436174303293228,1.0,1.0,0.9686121940612792,1.0,-1.212510108947754,0.5280337333679199,0.684476375579834,0.2376503944396972,5.551115123125783e-17,1.0,0.0,34.3994026184082,25.0,32990.453125,0.0,172.1102752685547,1.0,278.1499938964844,280.1227111816406,296.1983337402344,298.3852844238281,293.1499938964844,293.1499938964844,278.1499938964844,35997.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122957110404968,1.0,0.0,0.0,3.996314525604248,3.9963419437408447,1.065645164999296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.09375,0.0,1953.651123046875,1895.4371337890625,0.0,1709.1068115234375,0.9831666350364684,1.0,0.0,3.0,1.0,0.0
17822700,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1549987792969,0.8217344284057617,0.1680682301521301,0.1513080894947052,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.15484619140625,0.7597379684448242,0.1325448006391525,0.1260829865932464,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.155029296875,0.8362905979156494,0.1777915954589843,0.1245134696364402,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.15484619140625,0.7576374411582947,0.1313975900411605,0.1250228136777877,297.2631225585937,297.1499938964844,293.1499938964844,0.0022665613796561,-1178.919921875,283.1512145996094,0.7117121815681458,0.1074408218264579,0.4866099953651428,281.155029296875,284.95001220703125,294.97515869140625,293.2159118652344,296.3568420410156,297.4293518066406,281.1561584472656,1.0,0.2419750392436981,1.0,1.0,0.9675952792167664,1.0,-1.2163704633712769,0.5298181772232056,0.6865522265434265,0.2387098670005798,5.551115123125783e-17,1.0,0.0,32.8218879699707,25.0,33044.7734375,0.0,170.04051208496094,1.0,278.1499938964844,280.1258850097656,296.2135009765625,298.4036865234375,293.1499938964844,293.1499938964844,278.1499938964844,35997.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122093439102173,1.0,0.0,0.0,3.996346235275269,3.996373653411865,1.0656619906512788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.34033203125,0.0,1953.697509765625,1895.4371337890625,0.0,1708.4071044921875,0.9831741452217102,1.0,0.0,3.0,1.0,0.0
17822760,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1606750488281,0.8318604230880737,0.1693509370088577,0.1524171084165573,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1605224609375,0.7689791321754456,0.1331758648157119,0.126627892255783,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9684143066406,0.8464809060096741,0.1793823391199112,0.125293880701065,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1604919433594,0.7667198181152344,0.1319773942232132,0.125519573688507,297.2574157714844,297.1499938964844,293.1499938964844,0.0022620188537985,-1176.376708984375,283.1510314941406,0.719369649887085,0.1075870543718338,0.486996442079544,281.16070556640625,284.95001220703125,295.0010681152344,293.2287902832031,296.36383056640625,297.4219665527344,281.1618957519531,1.0,0.240622416138649,1.0,1.0,0.9667163491249084,1.0,-1.220352292060852,0.5316539406776428,0.688698410987854,0.239797294139862,5.551115123125783e-17,1.0,0.0,31.507625579833984,25.0,33102.7890625,0.0,168.54006958007812,1.0,278.1499938964844,280.1293334960937,296.22821044921875,298.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,35998.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122877836227417,1.0,0.0,0.0,3.996370553970337,3.9963982105255127,1.065674950950779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.87841796875,0.0,1953.7332763671875,1895.4371337890625,0.0,1709.0423583984375,0.9831799864768982,1.0,0.0,3.0,1.0,0.0
17822820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.1061096191406,0.8477731347084045,0.1716096252202987,0.1543490439653396,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1692199707031,0.7837284803390503,0.1343669444322586,0.1277081668376922,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.1708984375,0.8626121878623962,0.1808528751134872,0.1266144961118698,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1699523925781,0.7812433242797852,0.1330830454826355,0.1265263855457306,297.2496337890625,297.1499938964844,293.1499938964844,0.0022537095937877,-1171.7265625,283.1507568359375,0.7303906679153442,0.1078247427940368,0.4876772761344909,281.1708984375,284.95001220703125,295.0393981933594,293.2478942871094,296.3751525878906,297.4131164550781,281.1724853515625,1.0,0.2390260547399521,1.0,1.0,0.9654079079627992,1.0,-1.2275787591934204,0.5349793434143066,0.6925994753837585,0.2417533993721008,5.551115123125783e-17,1.0,0.0,29.73561668395996,25.0,33220.15234375,0.0,167.0690155029297,1.0,278.1499938964844,280.13623046875,296.2496032714844,298.4501037597656,293.1499938964844,293.1499938964844,278.1499938964844,35998.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126083374023438,1.0,0.0,0.0,3.996398687362671,3.996426105499268,1.0656899576133585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.00439453125,0.0,1953.7744140625,1895.4371337890625,0.0,1711.640625,0.983186662197113,1.0,0.0,3.0,1.0,0.0
17822880,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.18280029296875,0.8525951504707336,0.1721324473619461,0.1549208015203476,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1744689941406,0.7880029082298279,0.1346331536769867,0.1279613524675369,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.174560546875,0.8674041032791138,0.1813779920339584,0.1269625574350357,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.1744079589844,0.7854369878768921,0.13332499563694,0.1267489790916443,297.2471008300781,297.1499938964844,293.1499938964844,0.0022510404232889,-1170.227294921875,283.15069580078125,0.7336499094963074,0.1079001054167747,0.4879406690597534,281.174560546875,284.95001220703125,295.0525207519531,293.2544250488281,296.3783264160156,297.4087219238281,281.1758728027344,1.0,0.238586351275444,1.0,1.0,0.9649585485458374,1.0,-1.229570746421814,0.5358980298042297,0.6936726570129395,0.2423028796911239,5.551115123125783e-17,1.0,0.0,29.24863815307617,25.0,33250.91796875,0.0,166.6626739501953,1.0,278.1499938964844,280.13818359375,296.2568359375,298.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712786078453064,1.0,0.0,0.0,3.996406078338623,3.99643349647522,1.0656939366526783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.6044921875,0.0,1953.78515625,1895.4371337890625,0.0,1713.0823974609375,0.9831883907318116,1.0,0.0,3.0,1.0,0.0
17822940,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,281.18524169921875,0.8691728711128235,0.1743137389421463,0.1568044126033783,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.18511962890625,0.8026492595672607,0.1357119232416153,0.1289105266332626,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1852722167969,0.8843657970428467,0.1834537535905838,0.1283592730760574,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.1850891113281,0.799854040145874,0.134305402636528,0.1276047974824905,297.2375183105469,297.1499938964844,293.1499938964844,0.0022434243001043,-1165.9345703125,283.1504821777344,0.7447289824485779,0.1081475242972374,0.4888205230236053,281.1852722167969,284.95001220703125,295.1034851074219,293.2798767089844,296.391845703125,297.3938293457031,281.18634033203125,1.0,0.2373491376638412,1.0,1.0,0.9632007479667664,1.0,-1.2367311716079712,0.5392154455184937,0.6975157260894775,0.2442681193351745,5.551115123125783e-17,1.0,0.0,27.734975814819336,25.0,33350.328125,0.0,165.6872100830078,1.0,278.1499938964844,280.1441650390625,296.2830505371094,298.49346923828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134745121002197,1.0,0.0,0.0,3.996426105499268,3.9964537620544434,1.0657046232154244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.08349609375,0.0,1953.8148193359373,1895.4371337890625,0.0,1718.6707763671875,0.9831932187080384,1.0,0.0,3.0,1.0,0.0
17823000,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,281.18524169921875,0.8691728711128235,0.1743137389421463,0.1568044126033783,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.18511962890625,0.8026492595672607,0.1357119232416153,0.1289105266332626,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1852722167969,0.8843657970428467,0.1834537535905838,0.1283592730760574,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.1850891113281,0.799854040145874,0.134305402636528,0.1276047974824905,297.2375183105469,297.1499938964844,293.1499938964844,0.0022434243001043,-1165.9345703125,283.1504821777344,0.7447289824485779,0.1081475242972374,0.4888205230236053,281.1852722167969,284.95001220703125,295.1034851074219,293.2798767089844,296.391845703125,297.3938293457031,281.18634033203125,1.0,0.2373491376638412,1.0,1.0,0.9632007479667664,1.0,-1.2367311716079712,0.5392154455184937,0.6975157260894775,0.2442681193351745,5.551115123125783e-17,1.0,0.0,27.734975814819336,25.0,33350.328125,0.0,165.6872100830078,1.0,278.1499938964844,280.1441650390625,296.2830505371094,298.49346923828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134745121002197,1.0,0.0,0.0,3.996426105499268,3.9964537620544434,1.0657046232154244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.08349609375,0.0,1953.8148193359373,1895.4371337890625,0.0,1718.6707763671875,0.9831932187080384,1.0,0.0,3.0,1.0,0.0
17823060,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.1954650878906,0.8842989206314087,0.1764922440052032,0.1587197184562683,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1953430175781,0.8150790333747864,0.1367877572774887,0.1298811882734298,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.19549560546875,0.8995062112808228,0.185465782880783,0.1297400742769241,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1953430175781,0.8122428059577942,0.1352812349796295,0.1284811198711395,297.2286376953125,297.1499938964844,293.1499938964844,0.0022354733664542,-1161.48193359375,283.1503295898437,0.7543771266937256,0.1083455756306648,0.4895321130752563,281.19549560546875,284.95001220703125,295.1539306640625,293.3051452636719,296.4059753417969,297.38043212890625,281.196533203125,1.0,0.2366285771131515,1.0,1.0,0.9615322351455688,1.0,-1.243759036064148,0.5424752235412598,0.7012837529182434,0.2461930513381958,5.551115123125783e-17,1.0,0.0,26.593414306640625,25.0,33447.609375,0.0,165.4430694580078,1.0,278.1499938964844,280.1499938964844,296.3078308105469,298.5247497558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140103578567505,1.0,0.0,0.0,3.99643874168396,3.9964661598205566,1.06571133073885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.18359375,0.0,1953.8331298828125,1895.4371337890625,0.0,1723.025634765625,0.9831961393356324,1.0,0.0,3.0,1.0,0.0
17823120,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.1954650878906,0.8842989206314087,0.1764922440052032,0.1587197184562683,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1953430175781,0.8150790333747864,0.1367877572774887,0.1298811882734298,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.19549560546875,0.8995062112808228,0.185465782880783,0.1297400742769241,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1953430175781,0.8122428059577942,0.1352812349796295,0.1284811198711395,297.2286376953125,297.1499938964844,293.1499938964844,0.0022354733664542,-1161.48193359375,283.1503295898437,0.7543771266937256,0.1083455756306648,0.4895321130752563,281.19549560546875,284.95001220703125,295.1539306640625,293.3051452636719,296.4059753417969,297.38043212890625,281.196533203125,1.0,0.2366285771131515,1.0,1.0,0.9615322351455688,1.0,-1.243759036064148,0.5424752235412598,0.7012837529182434,0.2461930513381958,5.551115123125783e-17,1.0,0.0,26.593414306640625,25.0,33447.609375,0.0,165.4430694580078,1.0,278.1499938964844,280.1499938964844,296.3078308105469,298.5247497558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140103578567505,1.0,0.0,0.0,3.99643874168396,3.9964661598205566,1.06571133073885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.18359375,0.0,1953.8331298828125,1895.4371337890625,0.0,1723.025634765625,0.9831961393356324,1.0,0.0,3.0,1.0,0.0
17823180,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2052307128906,0.8972188234329224,0.1785606890916824,0.16056689620018,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2051086425781,0.8248758912086487,0.1378246694803238,0.1308349370956421,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.20526123046875,0.9127306938171388,0.1873769611120224,0.1310635060071945,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2051086425781,0.8219316005706787,0.1362199783325195,0.1293415427207946,297.2204284667969,297.1499938964844,293.1499938964844,0.0022273017093539,-1156.9322509765625,283.1502380371094,0.7622847557067871,0.1084933057427406,0.4900758564472198,281.20526123046875,284.95001220703125,295.2038269042969,293.3302307128906,296.42041015625,297.367919921875,281.2062072753906,1.0,0.2363186478614807,1.0,1.0,0.959863781929016,1.0,-1.25039541721344,0.5455626845359802,0.7048327326774597,0.2480130791664123,5.551115123125783e-17,1.0,0.0,25.77188301086425,25.0,33537.765625,0.0,165.7522735595703,1.0,278.1499938964844,280.1553955078125,296.3323059082031,298.5550537109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714402973651886,1.0,0.0,0.0,3.996446132659912,3.996473550796509,1.0657151960913325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.69091796875,0.0,1953.843994140625,1895.4371337890625,0.0,1726.219482421875,0.9831979274749756,1.0,0.0,3.0,1.0,0.0
17823240,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2052307128906,0.8972188234329224,0.1785606890916824,0.16056689620018,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2051086425781,0.8248758912086487,0.1378246694803238,0.1308349370956421,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.20526123046875,0.9127306938171388,0.1873769611120224,0.1310635060071945,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2051086425781,0.8219316005706787,0.1362199783325195,0.1293415427207946,297.2204284667969,297.1499938964844,293.1499938964844,0.0022273017093539,-1156.9322509765625,283.1502380371094,0.7622847557067871,0.1084933057427406,0.4900758564472198,281.20526123046875,284.95001220703125,295.2038269042969,293.3302307128906,296.42041015625,297.367919921875,281.2062072753906,1.0,0.2363186478614807,1.0,1.0,0.959863781929016,1.0,-1.25039541721344,0.5455626845359802,0.7048327326774597,0.2480130791664123,5.551115123125783e-17,1.0,0.0,25.77188301086425,25.0,33537.765625,0.0,165.7522735595703,1.0,278.1499938964844,280.1553955078125,296.3323059082031,298.5550537109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714402973651886,1.0,0.0,0.0,3.996446132659912,3.996473550796509,1.0657151960913325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.69091796875,0.0,1953.843994140625,1895.4371337890625,0.0,1726.219482421875,0.9831979274749756,1.0,0.0,3.0,1.0,0.0
17823300,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2098693847656,0.9028539061546326,0.1795421540737152,0.1614498794078827,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.209716796875,0.8290570378303528,0.1383243799209594,0.1312988996505737,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2098693847656,0.9188753962516784,0.1882953345775604,0.1317020803689956,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.209716796875,0.8260263204574585,0.1366716772317886,0.1297598183155059,297.216552734375,297.1499938964844,293.1499938964844,0.0022232201881706,-1154.668701171875,283.15020751953125,0.7656232118606567,0.1085494086146354,0.4902853369712829,281.2098693847656,284.95001220703125,295.22857666015625,293.3427429199219,296.4276733398437,297.3619079589844,281.2107849121094,1.0,0.2362738996744156,1.0,1.0,0.959029495716095,1.0,-1.2535325288772583,0.5470261573791504,0.7065064311027527,0.2488744556903839,5.551115123125783e-17,1.0,0.0,25.453632354736328,25.0,33579.3046875,0.0,166.04800415039062,1.0,278.1499938964844,280.15789794921875,296.3445129394531,298.5699768066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145572304725647,1.0,0.0,0.0,3.996448516845703,3.996476173400879,1.0657165603333851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.65576171875,0.0,1953.84765625,1895.4371337890625,0.0,1727.47509765625,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
17823360,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2143249511719,0.9081859588623048,0.1804786026477813,0.1623034328222274,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2142028808594,0.832887589931488,0.1388173103332519,0.1317591965198516,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9246390461921692,0.1896047294139862,0.1323357224464416,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2142028808594,0.8297571539878845,0.1371152549982071,0.1301736384630203,297.2127380371094,297.1499938964844,293.1499938964844,0.0022191200405359,-1152.4005126953125,283.1501770019531,0.7686153054237366,0.1085945218801498,0.4904550015926361,281.21435546875,284.95001220703125,295.2535400390625,293.3553771972656,296.4351501464844,297.35601806640625,281.2152099609375,1.0,0.2362839728593826,1.0,1.0,0.9581851363182068,1.0,-1.2565702199935913,0.5484461784362793,0.708124041557312,0.2497092187404632,5.551115123125783e-17,1.0,0.0,25.182191848754883,25.0,33618.56640625,0.0,166.41371154785156,1.0,278.1499938964844,280.1602478027344,296.3568725585937,298.5849304199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146875858306885,1.0,0.0,0.0,3.996450662612915,3.996478080749512,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.45556640625,0.0,1953.8505859375,1895.4371337890625,0.0,1728.5364990234375,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
17823420,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.22625732421875,0.9198094606399536,0.182443305850029,0.1641708761453628,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.22442626953125,0.8409156799316406,0.139955922961235,0.132865235209465,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2245788574219,0.9363095164299012,0.1910636872053146,0.1336666345596313,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.22442626953125,0.8375463485717773,0.1381485909223556,0.1311802119016647,297.2057800292969,297.1499938964844,293.1499938964844,0.0022092757280915,-1146.970458984375,283.150146484375,0.7745596766471863,0.108679249882698,0.4907535314559936,281.2245788574219,284.95001220703125,295.3019104003906,293.37994384765625,296.4501342773437,297.34576416015625,281.2254638671875,1.0,0.2364527583122253,1.0,1.0,0.9565349817276,1.0,-1.2633042335510254,0.5515887141227722,0.7117155194282532,0.2515488862991333,5.551115123125783e-17,1.0,0.0,24.68112564086914,25.0,33716.3203125,0.0,167.44473266601562,1.0,278.1499938964844,280.1661682128906,296.3813781738281,298.61529541015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149550914764404,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.6689453125,0.0,1953.8548583984373,1895.4371337890625,0.0,1730.715087890625,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17823480,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.22625732421875,0.9198094606399536,0.182443305850029,0.1641708761453628,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.22442626953125,0.8409156799316406,0.139955922961235,0.132865235209465,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2245788574219,0.9363095164299012,0.1910636872053146,0.1336666345596313,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.22442626953125,0.8375463485717773,0.1381485909223556,0.1311802119016647,297.2057800292969,297.1499938964844,293.1499938964844,0.0022092757280915,-1146.970458984375,283.150146484375,0.7745596766471863,0.108679249882698,0.4907535314559936,281.2245788574219,284.95001220703125,295.3019104003906,293.37994384765625,296.4501342773437,297.34576416015625,281.2254638671875,1.0,0.2364527583122253,1.0,1.0,0.9565349817276,1.0,-1.2633042335510254,0.5515887141227722,0.7117155194282532,0.2515488862991333,5.551115123125783e-17,1.0,0.0,24.68112564086914,25.0,33716.3203125,0.0,167.44473266601562,1.0,278.1499938964844,280.1661682128906,296.3813781738281,298.61529541015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149550914764404,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.6689453125,0.0,1953.8548583984373,1895.4371337890625,0.0,1730.715087890625,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17823540,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2309875488281,0.926117777824402,0.1837639361619949,0.16534124314785,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2308959960937,0.8451575040817261,0.1407309621572494,0.1335820108652115,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2309875488281,0.9429332613945008,0.192607507109642,0.1347300410270691,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2308959960937,0.841582715511322,0.1388324052095413,0.1318091750144958,297.1990051269531,297.1499938964844,293.1499938964844,0.0022026819642633,-1143.35400390625,283.1501159667969,0.777350127696991,0.1086856126785278,0.4908083379268646,281.2309875488281,284.95001220703125,295.3500061035156,293.404541015625,296.4637145996094,297.3329467773437,281.2315673828125,1.0,0.2367288619279861,1.0,1.0,0.9548718929290771,1.0,-1.2676670551300049,0.5536565184593201,0.7140105962753296,0.2527591586112976,5.551115123125783e-17,1.0,0.0,24.47220039367676,25.0,33758.7109375,0.0,168.36659240722656,1.0,278.1499938964844,280.16876220703125,296.4053039550781,298.6430053710937,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151057720184326,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.212890625,0.0,1953.8572998046875,1895.4371337890625,0.0,1731.9429931640625,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17823600,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2309875488281,0.926117777824402,0.1837639361619949,0.16534124314785,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2308959960937,0.8451575040817261,0.1407309621572494,0.1335820108652115,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2309875488281,0.9429332613945008,0.192607507109642,0.1347300410270691,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2308959960937,0.841582715511322,0.1388324052095413,0.1318091750144958,297.1990051269531,297.1499938964844,293.1499938964844,0.0022026819642633,-1143.35400390625,283.1501159667969,0.777350127696991,0.1086856126785278,0.4908083379268646,281.2309875488281,284.95001220703125,295.3500061035156,293.404541015625,296.4637145996094,297.3329467773437,281.2315673828125,1.0,0.2367288619279861,1.0,1.0,0.9548718929290771,1.0,-1.2676670551300049,0.5536565184593201,0.7140105962753296,0.2527591586112976,5.551115123125783e-17,1.0,0.0,24.47220039367676,25.0,33758.7109375,0.0,168.36659240722656,1.0,278.1499938964844,280.16876220703125,296.4053039550781,298.6430053710937,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151057720184326,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.212890625,0.0,1953.8572998046875,1895.4371337890625,0.0,1731.9429931640625,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17823660,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.2364807128906,0.9315508008003236,0.1850743144750595,0.1665154248476028,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2364196777344,0.8487699031829834,0.1415019780397415,0.1343046724796295,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.23651123046875,0.9485037922859192,0.1941082179546356,0.1357793658971786,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2364196777344,0.8450027108192444,0.1395174860954284,0.1324494034051895,297.192626953125,297.1499938964844,293.1499938964844,0.002195952925831,-1139.69189453125,283.15008544921875,0.7793650031089783,0.1086468324065208,0.4906460046768188,281.23651123046875,284.95001220703125,295.3956298828125,293.4269714355469,296.4770202636719,297.32147216796875,281.2370300292969,1.0,0.2370680570602417,1.0,1.0,0.9532247185707092,1.0,-1.2717777490615845,0.555614709854126,0.7161630392074585,0.2538926303386688,5.551115123125783e-17,1.0,0.0,24.33004570007324,25.0,33794.0625,0.0,169.35816955566406,1.0,278.1499938964844,280.1708984375,296.4275207519531,298.6682434082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152009010314941,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.90576171875,0.0,1953.8587646484373,1895.4371337890625,0.0,1732.7181396484375,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17823720,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.2364807128906,0.9315508008003236,0.1850743144750595,0.1665154248476028,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2364196777344,0.8487699031829834,0.1415019780397415,0.1343046724796295,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.23651123046875,0.9485037922859192,0.1941082179546356,0.1357793658971786,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2364196777344,0.8450027108192444,0.1395174860954284,0.1324494034051895,297.192626953125,297.1499938964844,293.1499938964844,0.002195952925831,-1139.69189453125,283.15008544921875,0.7793650031089783,0.1086468324065208,0.4906460046768188,281.23651123046875,284.95001220703125,295.3956298828125,293.4269714355469,296.4770202636719,297.32147216796875,281.2370300292969,1.0,0.2370680570602417,1.0,1.0,0.9532247185707092,1.0,-1.2717777490615845,0.555614709854126,0.7161630392074585,0.2538926303386688,5.551115123125783e-17,1.0,0.0,24.33004570007324,25.0,33794.0625,0.0,169.35816955566406,1.0,278.1499938964844,280.1708984375,296.4275207519531,298.6682434082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152009010314941,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.90576171875,0.0,1953.8587646484373,1895.4371337890625,0.0,1732.7181396484375,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17823780,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2411804199219,0.9359279870986938,0.1862923204898834,0.1676242351531982,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2411193847656,0.8517047762870789,0.1422508209943771,0.135012611746788,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2411804199219,0.9529806971549988,0.1955354511737823,0.1367835849523544,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2411193847656,0.847754180431366,0.1401810199022293,0.1330766528844833,297.18670654296875,297.1499938964844,293.1499938964844,0.0021894020028412,-1136.1490478515625,283.1500549316406,0.7806366086006165,0.1085705161094665,0.4903174042701721,281.2411804199219,284.95001220703125,295.4371032714844,293.44537353515625,296.489013671875,297.310791015625,281.2416381835937,1.0,0.2374449223279953,1.0,1.0,0.9515775442123412,1.0,-1.2755223512649536,0.5574120879173279,0.7181102633476257,0.2549189329147339,5.551115123125783e-17,1.0,0.0,24.248046875,25.0,33817.69921875,0.0,170.3692626953125,1.0,278.1499938964844,280.17236328125,296.4461975097656,298.6895751953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153868079185486,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.20263671875,0.0,1953.859619140625,1895.4371337890625,0.0,1734.2337646484375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17823840,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2411804199219,0.9359279870986938,0.1862923204898834,0.1676242351531982,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2411193847656,0.8517047762870789,0.1422508209943771,0.135012611746788,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2411804199219,0.9529806971549988,0.1955354511737823,0.1367835849523544,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2411193847656,0.847754180431366,0.1401810199022293,0.1330766528844833,297.18670654296875,297.1499938964844,293.1499938964844,0.0021894020028412,-1136.1490478515625,283.1500549316406,0.7806366086006165,0.1085705161094665,0.4903174042701721,281.2411804199219,284.95001220703125,295.4371032714844,293.44537353515625,296.489013671875,297.310791015625,281.2416381835937,1.0,0.2374449223279953,1.0,1.0,0.9515775442123412,1.0,-1.2755223512649536,0.5574120879173279,0.7181102633476257,0.2549189329147339,5.551115123125783e-17,1.0,0.0,24.248046875,25.0,33817.69921875,0.0,170.3692626953125,1.0,278.1499938964844,280.17236328125,296.4461975097656,298.6895751953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153868079185486,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.20263671875,0.0,1953.859619140625,1895.4371337890625,0.0,1734.2337646484375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17823900,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2431640625,0.9377416372299194,0.186859518289566,0.1681433469057083,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2431335449219,0.8529416918754578,0.1426143050193786,0.1353576481342315,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.2431945800781,0.9548600912094116,0.1962195932865142,0.1372660100460052,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.2431335449219,0.8489015102386475,0.1405016630887985,0.1333812624216079,297.18389892578125,297.1499938964844,293.1499938964844,0.0021862790454179,-1134.468017578125,283.1500549316406,0.7810320258140564,0.1085200160741806,0.4900997877120971,281.2431945800781,284.95001220703125,295.45635986328125,293.4531555175781,296.4945068359375,297.3056945800781,281.2435607910156,1.0,0.2376393228769302,1.0,1.0,0.950753927230835,1.0,-1.2772430181503296,0.5582438707351685,0.7189992070198059,0.2553880512714386,5.551115123125783e-17,1.0,0.0,24.22528648376465,25.0,33824.76171875,0.0,170.86801147460938,1.0,278.1499938964844,280.1727905273437,296.4540710449219,298.69854736328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715491533279419,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.7744140625,0.0,1953.8599853515625,1895.4371337890625,0.0,1735.0880126953125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17823960,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.2449645996094,0.9393593668937684,0.1874077022075653,0.1686462312936782,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2449035644531,0.8540611267089844,0.1429757177829742,0.1357014775276184,297.3336181640625,297.1499938964844,293.1499938964844,0.8499994874000549,-4865.5859375,281.4891357421875,0.9565609693527222,0.1969411671161651,0.1377429515123367,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.2449035644531,0.8499312996864319,0.1408195495605468,0.133683979511261,297.1811828613281,297.1499938964844,293.1499938964844,0.0021832189522683,-1132.8260498046875,283.1500549316406,0.7812939286231995,0.108460932970047,0.4898452758789062,281.2449645996094,284.95001220703125,295.4749755859375,293.46014404296875,296.499755859375,297.3006286621094,281.24530029296875,1.0,0.2378377318382263,1.0,1.0,0.9499192237854004,1.0,-1.278889775276184,0.5590440034866333,0.7198458313941956,0.2558351755142212,5.551115123125783e-17,1.0,0.0,24.21222305297852,25.0,33828.765625,0.0,171.3653564453125,1.0,278.1499938964844,280.1730651855469,296.4610900878906,298.7064819335937,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155979871749878,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.98876953125,0.0,1953.8602294921875,1895.4371337890625,0.0,1735.9561767578125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17824020,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2506103515625,0.9442301988601683,0.1887295544147491,0.1699172854423523,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2499389648437,0.8575849533081055,0.143875390291214,0.1365900784730911,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2500305175781,0.9611713886260986,0.1983371675014495,0.1387927830219268,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2499389648437,0.8532530069351196,0.1416272222995758,0.1344856321811676,297.1762390136719,297.1499938964844,293.1499938964844,0.0021754875779151,-1128.6600341796875,283.1500549316406,0.7826464176177979,0.1083534508943557,0.4893454611301422,281.2500305175781,284.95001220703125,295.5086364746094,293.4711608886719,296.5100402832031,297.29302978515625,281.2503662109375,1.0,0.2382691949605941,1.0,1.0,0.9482897520065308,1.0,-1.2831050157546997,0.5610676407814026,0.7220373749732971,0.2569649219512939,5.551115123125783e-17,1.0,0.0,24.123966217041016,25.0,33858.3203125,0.0,172.5237274169922,1.0,278.1499938964844,280.17486572265625,296.472900390625,298.7210388183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159392237663269,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.96044921875,0.0,1953.860595703125,1895.4371337890625,0.0,1738.740966796875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17824080,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2506103515625,0.9442301988601683,0.1887295544147491,0.1699172854423523,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2499389648437,0.8575849533081055,0.143875390291214,0.1365900784730911,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2500305175781,0.9611713886260986,0.1983371675014495,0.1387927830219268,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2499389648437,0.8532530069351196,0.1416272222995758,0.1344856321811676,297.1762390136719,297.1499938964844,293.1499938964844,0.0021754875779151,-1128.6600341796875,283.1500549316406,0.7826464176177979,0.1083534508943557,0.4893454611301422,281.2500305175781,284.95001220703125,295.5086364746094,293.4711608886719,296.5100402832031,297.29302978515625,281.2503662109375,1.0,0.2382691949605941,1.0,1.0,0.9482897520065308,1.0,-1.2831050157546997,0.5610676407814026,0.7220373749732971,0.2569649219512939,5.551115123125783e-17,1.0,0.0,24.123966217041016,25.0,33858.3203125,0.0,172.5237274169922,1.0,278.1499938964844,280.17486572265625,296.472900390625,298.7210388183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159392237663269,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.96044921875,0.0,1953.860595703125,1895.4371337890625,0.0,1738.740966796875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17824140,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2513122558594,0.9448957443237304,0.1894470900297165,0.17055743932724,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.25128173828125,0.858142077922821,0.1444427371025085,0.1371199041604995,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2513122558594,0.962397277355194,0.1994626075029373,0.1395699679851532,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.25128173828125,0.8536592125892639,0.1421134918928146,0.1349378377199173,297.1714782714844,297.1499938964844,293.1499938964844,0.0021712011657655,-1126.4010009765625,283.1500549316406,0.7817708253860474,0.1081887409090995,0.4886674880981445,281.2513122558594,284.95001220703125,295.5392150878906,293.4790344238281,296.5174255371094,297.2826843261719,281.2514038085937,1.0,0.2386492192745208,1.0,1.0,0.9466469287872314,1.0,-1.2851715087890625,0.5621150732040405,0.7230564951896667,0.2575179040431976,5.551115123125783e-17,1.0,0.0,24.20106315612793,25.0,33834.05859375,0.0,173.3572540283203,1.0,278.1499938964844,280.1734924316406,296.4801330566406,298.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161468267440796,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.89111328125,0.0,1953.86083984375,1895.4371337890625,0.0,1740.4356689453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17824200,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2513122558594,0.9448957443237304,0.1894470900297165,0.17055743932724,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.25128173828125,0.858142077922821,0.1444427371025085,0.1371199041604995,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2513122558594,0.962397277355194,0.1994626075029373,0.1395699679851532,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.25128173828125,0.8536592125892639,0.1421134918928146,0.1349378377199173,297.1714782714844,297.1499938964844,293.1499938964844,0.0021712011657655,-1126.4010009765625,283.1500549316406,0.7817708253860474,0.1081887409090995,0.4886674880981445,281.2513122558594,284.95001220703125,295.5392150878906,293.4790344238281,296.5174255371094,297.2826843261719,281.2514038085937,1.0,0.2386492192745208,1.0,1.0,0.9466469287872314,1.0,-1.2851715087890625,0.5621150732040405,0.7230564951896667,0.2575179040431976,5.551115123125783e-17,1.0,0.0,24.20106315612793,25.0,33834.05859375,0.0,173.3572540283203,1.0,278.1499938964844,280.1734924316406,296.4801330566406,298.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161468267440796,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.89111328125,0.0,1953.86083984375,1895.4371337890625,0.0,1740.4356689453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17824260,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.2518615722656,0.9457429051399232,0.1901856511831283,0.1712189316749572,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2518615722656,0.8588508367538452,0.1450262665748596,0.1376695930957794,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2518615722656,0.9637306928634644,0.2005655914545059,0.1403442770242691,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2518615722656,0.8542158603668213,0.1426146626472473,0.1354098916053772,297.16705322265625,297.1499938964844,293.1499938964844,0.0021669482812285,-1124.178466796875,283.1500244140625,0.7809242606163025,0.1079964935779571,0.4878433048725128,281.2518615722656,284.95001220703125,295.5666809082031,293.4839172363281,296.5242614746094,297.27362060546875,281.2518920898437,1.0,0.2389989495277404,1.0,1.0,0.9449840188026428,1.0,-1.2871321439743042,0.5631199479103088,0.7240122556686401,0.2580346465110779,5.551115123125783e-17,1.0,0.0,24.26638412475586,25.0,33804.625,0.0,174.1331787109375,1.0,278.1499938964844,280.1717529296875,296.484375,298.73199462890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162123322486877,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.96142578125,0.0,1953.8609619140625,1895.4371337890625,0.0,1740.970947265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17824320,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.2518615722656,0.9457429051399232,0.1901856511831283,0.1712189316749572,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2518615722656,0.8588508367538452,0.1450262665748596,0.1376695930957794,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2518615722656,0.9637306928634644,0.2005655914545059,0.1403442770242691,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2518615722656,0.8542158603668213,0.1426146626472473,0.1354098916053772,297.16705322265625,297.1499938964844,293.1499938964844,0.0021669482812285,-1124.178466796875,283.1500244140625,0.7809242606163025,0.1079964935779571,0.4878433048725128,281.2518615722656,284.95001220703125,295.5666809082031,293.4839172363281,296.5242614746094,297.27362060546875,281.2518920898437,1.0,0.2389989495277404,1.0,1.0,0.9449840188026428,1.0,-1.2871321439743042,0.5631199479103088,0.7240122556686401,0.2580346465110779,5.551115123125783e-17,1.0,0.0,24.26638412475586,25.0,33804.625,0.0,174.1331787109375,1.0,278.1499938964844,280.1717529296875,296.484375,298.73199462890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162123322486877,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.96142578125,0.0,1953.8609619140625,1895.4371337890625,0.0,1740.970947265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17824380,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2519226074219,0.9465124607086182,0.1908750832080841,0.1718495488166809,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2519226074219,0.8595477342605591,0.1456024795770645,0.1382174640893936,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2519226074219,0.9649689197540284,0.2016192972660064,0.1410887986421585,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2519226074219,0.8547613024711609,0.1431088298559188,0.1358801573514938,297.1629333496094,297.1499938964844,293.1499938964844,0.0021627664100378,-1122.0074462890625,283.1500244140625,0.7800179123878479,0.1077832132577896,0.4869173765182495,281.2519226074219,284.95001220703125,295.5912475585937,293.4859924316406,296.5302124023437,297.26531982421875,281.2519226074219,1.0,0.2393184006214141,1.0,1.0,0.943321168422699,1.0,-1.288893699645996,0.5640383362770081,0.724855363368988,0.2584902942180633,5.551115123125783e-17,1.0,0.0,24.3289852142334,25.0,33768.80078125,0.0,174.8406982421875,1.0,278.1499938964844,280.16961669921875,296.4859924316406,298.7322692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161969542503357,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.1865234375,0.0,1953.861083984375,1895.4371337890625,0.0,1740.8450927734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
