time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824440,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2519226074219,0.9465124607086182,0.1908750832080841,0.1718495488166809,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2519226074219,0.8595477342605591,0.1456024795770645,0.1382174640893936,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2519226074219,0.9649689197540284,0.2016192972660064,0.1410887986421585,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2519226074219,0.8547613024711609,0.1431088298559188,0.1358801573514938,297.1629333496094,297.1499938964844,293.1499938964844,0.0021627664100378,-1122.0074462890625,283.1500244140625,0.7800179123878479,0.1077832132577896,0.4869173765182495,281.2519226074219,284.95001220703125,295.5912475585937,293.4859924316406,296.5302124023437,297.26531982421875,281.2519226074219,1.0,0.2393184006214141,1.0,1.0,0.943321168422699,1.0,-1.288893699645996,0.5640383362770081,0.724855363368988,0.2584902942180633,5.551115123125783e-17,1.0,0.0,24.3289852142334,25.0,33768.80078125,0.0,174.8406982421875,1.0,278.1499938964844,280.16961669921875,296.4859924316406,298.7322692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161969542503357,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.1865234375,0.0,1953.861083984375,1895.4371337890625,0.0,1740.8450927734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17824500,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.25177001953125,0.9468325972557068,0.1911962032318115,0.1721455156803131,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.25177001953125,0.8598679900169373,0.1458847522735595,0.1384869813919067,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.25177001953125,0.965528964996338,0.2021255195140838,0.1414473205804824,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.25177001953125,0.8550068140029907,0.1433503925800323,0.1361110806465149,297.1610107421875,297.1499938964844,293.1499938964844,0.0021607393864542,-1120.9609375,283.1500244140625,0.7795306444168091,0.1076696068048477,0.4864221513271332,281.25177001953125,284.95001220703125,295.6025390625,293.486083984375,296.5329284667969,297.26141357421875,281.25177001953125,1.0,0.239466592669487,1.0,1.0,0.9424896836280824,1.0,-1.2896854877471924,0.5644582509994507,0.7252271771430969,0.2586922943592071,5.551115123125783e-17,1.0,0.0,24.360483169555664,25.0,33748.46875,0.0,175.1666717529297,1.0,278.1499938964844,280.1684265136719,296.4859313964844,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161707282066345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.494140625,0.0,1953.861083984375,1895.4371337890625,0.0,1740.630859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17824560,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.25146484375,0.9470939636230468,0.1914979517459869,0.17242431640625,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,281.25146484375,0.8601590394973755,0.1461609601974487,0.1387512236833572,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.25146484375,0.9660378098487854,0.2026145458221435,0.1417940258979797,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,281.25146484375,0.8552242517471313,0.1435862928628921,0.1363371014595031,297.1591796875,297.1499938964844,293.1499938964844,0.002158778021112,-1119.9532470703125,283.1500244140625,0.779013991355896,0.1075507327914238,0.4859030842781067,281.25146484375,284.95001220703125,295.6132202148437,293.4855651855469,296.535400390625,297.25762939453125,281.2514038085937,1.0,0.2396053075790405,1.0,1.0,0.9416521787643432,1.0,-1.290401816368103,0.5648451447486877,0.7255566716194153,0.2588723301887512,5.551115123125783e-17,1.0,0.0,24.39235496520996,25.0,33726.11328125,0.0,175.4693145751953,1.0,278.1499938964844,280.1670837402344,296.4852294921875,298.7296447753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161224484443665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.5546875,0.0,1953.861083984375,1895.4371337890625,0.0,1740.2366943359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17824620,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2523193359375,0.9496279954910278,0.1924003213644027,0.1733019948005676,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.25262451171875,0.8622990250587463,0.1469163745641708,0.1395030170679092,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.2525939941406,0.9685856699943542,0.2037371098995208,0.1426208019256591,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2525939941406,0.85718834400177,0.1442548334598541,0.1370069831609726,297.15582275390625,297.1499938964844,293.1499938964844,0.0021529840305447,-1116.9124755859375,283.1500244140625,0.779017448425293,0.1073249354958534,0.4848807156085968,281.2525939941406,284.95001220703125,295.6328125,293.4828491210937,296.5409240722656,297.2524108886719,281.2525939941406,1.0,0.2399150133132934,1.0,1.0,0.9399771094322203,1.0,-1.292927384376526,0.5661221742630005,0.7268051505088806,0.2595172524452209,5.551115123125783e-17,1.0,0.0,24.375757217407227,25.0,33705.62890625,0.0,176.2548828125,1.0,278.1499938964844,280.1658935546875,296.4830017089844,298.7265014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161493897438049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.6103515625,0.0,1953.861083984375,1895.4371337890625,0.0,1740.4566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17824680,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2523193359375,0.9496279954910278,0.1924003213644027,0.1733019948005676,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.25262451171875,0.8622990250587463,0.1469163745641708,0.1395030170679092,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.2525939941406,0.9685856699943542,0.2037371098995208,0.1426208019256591,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2525939941406,0.85718834400177,0.1442548334598541,0.1370069831609726,297.15582275390625,297.1499938964844,293.1499938964844,0.0021529840305447,-1116.9124755859375,283.1500244140625,0.779017448425293,0.1073249354958534,0.4848807156085968,281.2525939941406,284.95001220703125,295.6328125,293.4828491210937,296.5409240722656,297.2524108886719,281.2525939941406,1.0,0.2399150133132934,1.0,1.0,0.9399771094322203,1.0,-1.292927384376526,0.5661221742630005,0.7268051505088806,0.2595172524452209,5.551115123125783e-17,1.0,0.0,24.375757217407227,25.0,33705.62890625,0.0,176.2548828125,1.0,278.1499938964844,280.1658935546875,296.4830017089844,298.7265014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161493897438049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.6103515625,0.0,1953.861083984375,1895.4371337890625,0.0,1740.4566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17824740,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2505798339844,0.9486681222915648,0.1927280724048614,0.1735948026180267,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2506103515625,0.8618530035018921,0.1473429948091507,0.1399022340774536,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2505798339844,0.9684121012687684,0.2045430243015289,0.1431747674942016,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2506103515625,0.856617271900177,0.144606813788414,0.1373341083526611,297.152587890625,297.1499938964844,293.1499938964844,0.0021502447780221,-1115.5556640625,283.1500244140625,0.7772312760353088,0.1070610582828521,0.4837532937526703,281.2505798339844,284.95001220703125,295.6502990722656,293.47808837890625,296.5439758300781,297.24444580078125,281.2503662109375,1.0,0.2401468604803085,1.0,1.0,0.9383019804954528,1.0,-1.2934623956680298,0.5664912462234497,0.7269711494445801,0.2596301138401031,5.551115123125783e-17,1.0,0.0,24.49219512939453,25.0,33640.94921875,0.0,176.68572998046875,1.0,278.1499938964844,280.1620788574219,296.47784423828125,298.7185974121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160874009132385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.65380859375,0.0,1953.861083984375,1895.4371337890625,0.0,1739.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17824800,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2505798339844,0.9486681222915648,0.1927280724048614,0.1735948026180267,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2506103515625,0.8618530035018921,0.1473429948091507,0.1399022340774536,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2505798339844,0.9684121012687684,0.2045430243015289,0.1431747674942016,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2506103515625,0.856617271900177,0.144606813788414,0.1373341083526611,297.152587890625,297.1499938964844,293.1499938964844,0.0021502447780221,-1115.5556640625,283.1500244140625,0.7772312760353088,0.1070610582828521,0.4837532937526703,281.2505798339844,284.95001220703125,295.6502990722656,293.47808837890625,296.5439758300781,297.24444580078125,281.2503662109375,1.0,0.2401468604803085,1.0,1.0,0.9383019804954528,1.0,-1.2934623956680298,0.5664912462234497,0.7269711494445801,0.2596301138401031,5.551115123125783e-17,1.0,0.0,24.49219512939453,25.0,33640.94921875,0.0,176.68572998046875,1.0,278.1499938964844,280.1620788574219,296.47784423828125,298.7185974121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160874009132385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.65380859375,0.0,1953.861083984375,1895.4371337890625,0.0,1739.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17824860,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2482604980469,0.948264479637146,0.1931302696466446,0.1739445030689239,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.248291015625,0.8618154525756836,0.1477939933538437,0.1403264105319976,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2482604980469,0.968647837638855,0.2053404599428177,0.1437340974807739,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.248291015625,0.8564503788948059,0.1449817270040512,0.1376865655183792,297.1496276855469,297.1499938964844,293.1499938964844,0.0021472843363881,-1114.0899658203125,283.1500244140625,0.775731086730957,0.1067810431122779,0.4825295805931091,281.2482604980469,284.95001220703125,295.6659545898437,293.4715576171875,296.5466003417969,297.2371520996094,281.248046875,1.0,0.2403385043144226,1.0,1.0,0.9366311430931092,1.0,-1.29401695728302,0.5668725967407227,0.7271443009376526,0.259741723537445,5.551115123125783e-17,1.0,0.0,24.5776481628418,25.0,33578.77734375,0.0,177.0550537109375,1.0,278.1499938964844,280.1583557128906,296.4707946777344,298.70819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159110903739929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1738.5113525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17824920,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2482604980469,0.948264479637146,0.1931302696466446,0.1739445030689239,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.248291015625,0.8618154525756836,0.1477939933538437,0.1403264105319976,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2482604980469,0.968647837638855,0.2053404599428177,0.1437340974807739,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.248291015625,0.8564503788948059,0.1449817270040512,0.1376865655183792,297.1496276855469,297.1499938964844,293.1499938964844,0.0021472843363881,-1114.0899658203125,283.1500244140625,0.775731086730957,0.1067810431122779,0.4825295805931091,281.2482604980469,284.95001220703125,295.6659545898437,293.4715576171875,296.5466003417969,297.2371520996094,281.248046875,1.0,0.2403385043144226,1.0,1.0,0.9366311430931092,1.0,-1.29401695728302,0.5668725967407227,0.7271443009376526,0.259741723537445,5.551115123125783e-17,1.0,0.0,24.5776481628418,25.0,33578.77734375,0.0,177.0550537109375,1.0,278.1499938964844,280.1583557128906,296.4707946777344,298.70819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159110903739929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1738.5113525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17824980,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2461242675781,0.9481430053710938,0.1935412436723709,0.1743147671222686,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.24615478515625,0.8619852662086487,0.1482481807470321,0.1407574266195297,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2461242675781,0.969064712524414,0.2061112523078918,0.144278809428215,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.24615478515625,0.8564873337745667,0.1453594863414764,0.1380454450845718,297.1469421386719,297.1499938964844,293.1499938964844,0.0021439406555145,-1112.4193115234375,283.1500244140625,0.7743957042694092,0.1064969897270202,0.4812696576118469,281.2461242675781,284.95001220703125,295.67999267578125,293.4634704589844,296.5474548339844,297.2279357910156,281.2459411621094,1.0,0.2405030727386474,1.0,1.0,0.9349602460861206,1.0,-1.2945510149002075,0.5672474503517151,0.7273035049438477,0.259844034910202,5.551115123125783e-17,1.0,0.0,24.64559936523437,25.0,33526.34765625,0.0,177.3794403076172,1.0,278.1499938964844,280.1551513671875,296.46258544921875,298.6968688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157324552536011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1737.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825040,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2461242675781,0.9481430053710938,0.1935412436723709,0.1743147671222686,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.24615478515625,0.8619852662086487,0.1482481807470321,0.1407574266195297,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2461242675781,0.969064712524414,0.2061112523078918,0.144278809428215,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.24615478515625,0.8564873337745667,0.1453594863414764,0.1380454450845718,297.1469421386719,297.1499938964844,293.1499938964844,0.0021439406555145,-1112.4193115234375,283.1500244140625,0.7743957042694092,0.1064969897270202,0.4812696576118469,281.2461242675781,284.95001220703125,295.67999267578125,293.4634704589844,296.5474548339844,297.2279357910156,281.2459411621094,1.0,0.2405030727386474,1.0,1.0,0.9349602460861206,1.0,-1.2945510149002075,0.5672474503517151,0.7273035049438477,0.259844034910202,5.551115123125783e-17,1.0,0.0,24.64559936523437,25.0,33526.34765625,0.0,177.3794403076172,1.0,278.1499938964844,280.1551513671875,296.46258544921875,298.6968688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157324552536011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1737.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825100,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.2452392578125,0.9481173753738404,0.1937152296304702,0.1744805872440338,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2452697753906,0.8621271252632141,0.1484730988740921,0.1409716755151748,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2452392578125,0.969316840171814,0.2064820528030395,0.1445414125919342,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2452697753906,0.8565618395805359,0.1455462127923965,0.1382236033678054,297.14581298828125,297.1499938964844,293.1499938964844,0.0021421327255666,-1111.50732421875,283.1500244140625,0.7737942934036255,0.106361411511898,0.4806574881076813,281.2452392578125,284.95001220703125,295.6864929199219,293.4589233398437,296.547119140625,297.22235107421875,281.2450866699219,1.0,0.24057537317276,1.0,1.0,0.934124767780304,1.0,-1.2948014736175537,0.5674282908439636,0.7273731231689453,0.2598896324634552,5.551115123125783e-17,1.0,0.0,24.673969268798828,25.0,33506.06640625,0.0,177.52394104003906,1.0,278.1499938964844,280.1539306640625,296.4581604003906,298.6911926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156693935394287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.94189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.53857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825160,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2444152832031,0.9480978846549988,0.1938730627298355,0.1746300309896469,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.24444580078125,0.8622953295707703,0.1486950367689132,0.1411834359169006,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2444152832031,0.9695852994918824,0.2068410664796829,0.1447959095239639,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.24444580078125,0.8566624522209167,0.1457300186157226,0.1383993178606033,297.144775390625,297.1499938964844,293.1499938964844,0.0021403366699814,-1110.599853515625,283.1500244140625,0.7732313275337219,0.1062290668487548,0.4800609946250915,281.2444152832031,284.95001220703125,295.6927185058594,293.4540710449219,296.5468444824219,297.2171325683594,281.2442626953125,1.0,0.240641176700592,1.0,1.0,0.9332796335220336,1.0,-1.2950353622436523,0.5676027536392212,0.7274326682090759,0.2599305510520935,5.551115123125783e-17,1.0,0.0,24.69923591613769,25.0,33486.30859375,0.0,177.65626525878906,1.0,278.1499938964844,280.1527404785156,296.45343017578125,298.685302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156258225440979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.1834716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825220,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2439880371094,0.9501773715019226,0.1945513188838958,0.1752841174602508,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.244140625,0.8642413020133972,0.1493482142686844,0.1418363898992538,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2441101074219,0.9716839790344238,0.2077173590660095,0.1454489678144455,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.244140625,0.8584416508674622,0.1463004350662231,0.1389746218919754,297.14288330078125,297.1499938964844,293.1499938964844,0.0021353526972234,-1108.0218505859375,283.1500244140625,0.7731583714485168,0.105970412492752,0.4788804948329925,281.2441101074219,284.95001220703125,295.7043151855469,293.4436340332031,296.5487060546875,297.2117004394531,281.2440490722656,1.0,0.2408084124326706,1.0,1.0,0.9315893054008484,1.0,-1.2966619729995728,0.5684843063354492,0.7281777262687683,0.2603180706501007,5.551115123125783e-17,1.0,0.0,24.66535377502441,28.0,33458.47265625,0.0,178.1148681640625,1.0,278.1499938964844,280.1510314941406,296.44354248046875,298.673583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156121134757996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.0716552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825280,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2439880371094,0.9501773715019226,0.1945513188838958,0.1752841174602508,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.244140625,0.8642413020133972,0.1493482142686844,0.1418363898992538,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2441101074219,0.9716839790344238,0.2077173590660095,0.1454489678144455,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.244140625,0.8584416508674622,0.1463004350662231,0.1389746218919754,297.14288330078125,297.1499938964844,293.1499938964844,0.0021353526972234,-1108.0218505859375,283.1500244140625,0.7731583714485168,0.105970412492752,0.4788804948329925,281.2441101074219,284.95001220703125,295.7043151855469,293.4436340332031,296.5487060546875,297.2117004394531,281.2440490722656,1.0,0.2408084124326706,1.0,1.0,0.9315893054008484,1.0,-1.2966619729995728,0.5684843063354492,0.7281777262687683,0.2603180706501007,5.551115123125783e-17,1.0,0.0,24.66535377502441,28.0,33458.47265625,0.0,178.1148681640625,1.0,278.1499938964844,280.1510314941406,296.44354248046875,298.673583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156121134757996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.0716552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825340,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,281.24249267578125,0.9383658170700072,0.1946522891521453,0.1754059791564941,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.2425231933594,0.8553078770637512,0.1496695727109909,0.1421659588813781,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.24249267578125,0.9616550803184508,0.2082753032445907,0.1458501666784286,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2425231933594,0.8495557904243469,0.1465502679347992,0.1392350792884826,297.14117431640625,297.1499938964844,293.1499938964844,0.002132600871846,-1106.6444091796875,283.1500244140625,0.7638878226280212,0.1057048887014389,0.477864533662796,281.24249267578125,284.95001220703125,295.7151184082031,293.432373046875,296.54705810546875,297.2005310058594,281.2423095703125,1.0,0.2421737313270568,1.0,1.0,0.9298989772796632,1.0,-1.2967783212661743,0.5686760544776917,0.7281023263931274,0.2603035569190979,5.551115123125783e-17,1.0,0.0,25.55755424499512,31.0,33419.953125,0.0,180.1219024658203,1.0,278.1499938964844,280.1487731933594,296.4325561523437,298.6607360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156686186790466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.70068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.53271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825400,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,281.24249267578125,0.9383658170700072,0.1946522891521453,0.1754059791564941,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.2425231933594,0.8553078770637512,0.1496695727109909,0.1421659588813781,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.24249267578125,0.9616550803184508,0.2082753032445907,0.1458501666784286,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2425231933594,0.8495557904243469,0.1465502679347992,0.1392350792884826,297.14117431640625,297.1499938964844,293.1499938964844,0.002132600871846,-1106.6444091796875,283.1500244140625,0.7638878226280212,0.1057048887014389,0.477864533662796,281.24249267578125,284.95001220703125,295.7151184082031,293.432373046875,296.54705810546875,297.2005310058594,281.2423095703125,1.0,0.2421737313270568,1.0,1.0,0.9298989772796632,1.0,-1.2967783212661743,0.5686760544776917,0.7281023263931274,0.2603035569190979,5.551115123125783e-17,1.0,0.0,25.55755424499512,31.0,33419.953125,0.0,180.1219024658203,1.0,278.1499938964844,280.1487731933594,296.4325561523437,298.6607360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156686186790466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.70068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.53271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825460,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,281.2408447265625,0.920937955379486,0.194911703467369,0.1756604462862014,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2408752441406,0.8424786925315857,0.1500212103128433,0.1425490081310272,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2408447265625,0.945538341999054,0.2088371813297271,0.1462841480970382,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2408752441406,0.8368545174598694,0.1468275636434555,0.1395484209060669,297.1395874023437,297.1499938964844,293.1499938964844,0.002130001084879,-1105.3443603515625,283.1500244140625,0.7510777115821838,0.1054262295365333,0.4768966138362884,281.2408447265625,284.95001220703125,295.7253112792969,293.4205322265625,296.5468444824219,297.1923828125,281.2406921386719,1.0,0.2442858815193176,1.0,1.0,0.9282217025756836,1.0,-1.297278881072998,0.5690449476242065,0.7282338738441467,0.2603897452354431,5.551115123125783e-17,1.0,0.0,26.988725662231445,34.0,33379.1171875,0.0,183.44635009765625,1.0,278.1499938964844,280.1463317871094,296.420654296875,298.64654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156909108161926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.87939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.714599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825520,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,281.2408447265625,0.920937955379486,0.194911703467369,0.1756604462862014,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2408752441406,0.8424786925315857,0.1500212103128433,0.1425490081310272,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2408447265625,0.945538341999054,0.2088371813297271,0.1462841480970382,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2408752441406,0.8368545174598694,0.1468275636434555,0.1395484209060669,297.1395874023437,297.1499938964844,293.1499938964844,0.002130001084879,-1105.3443603515625,283.1500244140625,0.7510777115821838,0.1054262295365333,0.4768966138362884,281.2408447265625,284.95001220703125,295.7253112792969,293.4205322265625,296.5468444824219,297.1923828125,281.2406921386719,1.0,0.2442858815193176,1.0,1.0,0.9282217025756836,1.0,-1.297278881072998,0.5690449476242065,0.7282338738441467,0.2603897452354431,5.551115123125783e-17,1.0,0.0,26.988725662231445,34.0,33379.1171875,0.0,183.44635009765625,1.0,278.1499938964844,280.1463317871094,296.420654296875,298.64654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156909108161926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.87939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.714599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825580,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,281.23931884765625,0.9023907780647278,0.1952630579471588,0.176024317741394,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2393493652344,0.8283180594444275,0.1503738313913345,0.1429544538259506,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.23931884765625,0.9260399341583252,0.2093664556741714,0.1467123478651046,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2393493652344,0.8227430582046509,0.1471047848463058,0.1398828327655792,297.1380310058594,297.1499938964844,293.1499938964844,0.0021273083984851,-1103.9925537109375,283.1500244140625,0.7372239828109741,0.1051320657134056,0.4759351909160614,281.23931884765625,284.95001220703125,295.7351989746094,293.4083557128906,296.5473937988281,297.18585205078125,281.2391662597656,1.0,0.2469485402107238,1.0,1.0,0.9265443682670592,1.0,-1.2979636192321775,0.5694994330406189,0.7284641861915588,0.2605265080928802,5.551115123125783e-17,1.0,0.0,28.816619873046875,37.0,33336.0859375,0.0,187.7113342285156,1.0,278.1499938964844,280.1437683105469,296.40826416015625,298.6316223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156639099121094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.4942626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825640,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,281.23931884765625,0.9023907780647278,0.1952630579471588,0.176024317741394,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2393493652344,0.8283180594444275,0.1503738313913345,0.1429544538259506,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.23931884765625,0.9260399341583252,0.2093664556741714,0.1467123478651046,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2393493652344,0.8227430582046509,0.1471047848463058,0.1398828327655792,297.1380310058594,297.1499938964844,293.1499938964844,0.0021273083984851,-1103.9925537109375,283.1500244140625,0.7372239828109741,0.1051320657134056,0.4759351909160614,281.23931884765625,284.95001220703125,295.7351989746094,293.4083557128906,296.5473937988281,297.18585205078125,281.2391662597656,1.0,0.2469485402107238,1.0,1.0,0.9265443682670592,1.0,-1.2979636192321775,0.5694994330406189,0.7284641861915588,0.2605265080928802,5.551115123125783e-17,1.0,0.0,28.816619873046875,37.0,33336.0859375,0.0,187.7113342285156,1.0,278.1499938964844,280.1437683105469,296.40826416015625,298.6316223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156639099121094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.4942626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825700,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2385559082031,0.8936075568199158,0.1954639106988906,0.1762358993291854,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.23858642578125,0.8210722208023071,0.150546595454216,0.1431596875190735,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2385559082031,0.9159719944000244,0.2096149623394012,0.1469194442033767,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.23858642578125,0.8154097199440002,0.1472396850585937,0.1400523334741592,297.13726806640625,297.1499938964844,293.1499938964844,0.002125950763002,-1103.3109130859375,283.1500244140625,0.73027104139328,0.1049791499972343,0.4754510521888733,281.2385559082031,284.95001220703125,295.7400817871094,293.4021911621094,296.5478515625,297.1830139160156,281.2384033203125,1.0,0.2484414726495742,1.0,1.0,0.9257057309150696,1.0,-1.2983345985412598,0.5697401165962219,0.7285944819450378,0.2606033980846405,5.551115123125783e-17,1.0,0.0,29.85325050354004,37.0,33313.5234375,0.0,190.126220703125,1.0,278.1499938964844,280.1424255371094,296.4020080566406,298.6239929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156298160552979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.21044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1736.2159423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825760,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2377624511719,0.8848947882652283,0.1956796050071716,0.1764643639326095,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,281.23779296875,0.8137127757072449,0.1507157087326049,0.1433645784854889,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2377624511719,0.9063175320625304,0.2098513394594192,0.147120252251625,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.23779296875,0.8078247308731079,0.1473708599805832,0.1402214169502258,297.1365051269531,297.1499938964844,293.1499938964844,0.0021245873067528,-1102.6268310546875,283.1500244140625,0.723325788974762,0.1048222184181213,0.4749619662761688,281.2377624511719,284.95001220703125,295.7449951171875,293.3960876464844,296.5484619140625,297.18035888671875,281.2376403808594,1.0,0.2500247955322265,1.0,1.0,0.9248672723770142,1.0,-1.298711895942688,0.5699837803840637,0.7287280559539795,0.2606828510761261,5.551115123125783e-17,1.0,0.0,30.96136474609375,40.0,33290.28515625,0.0,192.7025146484375,1.0,278.1499938964844,280.1410522460937,296.3957214355469,298.6163024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155808210372925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.53662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1735.8160400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825820,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2372741699219,0.8699222803115845,0.1965107321739196,0.1773182302713394,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2373046875,0.8000091910362244,0.1512654721736908,0.1440098136663437,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2372741699219,0.8903828859329224,0.2104909867048263,0.1476752460002899,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2373046875,0.7938249111175537,0.1478381156921386,0.1407895684242248,297.1351013183594,297.1499938964844,293.1499938964844,0.0021206254605203,-1100.5838623046875,283.1500244140625,0.7100484371185303,0.1045064553618431,0.4739740192890167,281.2373046875,284.95001220703125,295.7550048828125,293.3839416503906,296.5518493652344,297.1789855957031,281.2372436523437,1.0,0.2533588111400604,1.0,1.0,0.9231903553009032,1.0,-1.3006736040115356,0.5710254907608032,0.7296481132507324,0.261164128780365,5.551115123125783e-17,1.0,0.0,33.20782470703125,43.0,33252.37109375,0.0,198.34207153320312,1.0,278.1499938964844,280.13873291015625,296.3833312988281,298.6011657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154536843299866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1734.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825880,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2372741699219,0.8699222803115845,0.1965107321739196,0.1773182302713394,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2373046875,0.8000091910362244,0.1512654721736908,0.1440098136663437,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2372741699219,0.8903828859329224,0.2104909867048263,0.1476752460002899,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2373046875,0.7938249111175537,0.1478381156921386,0.1407895684242248,297.1351013183594,297.1499938964844,293.1499938964844,0.0021206254605203,-1100.5838623046875,283.1500244140625,0.7100484371185303,0.1045064553618431,0.4739740192890167,281.2373046875,284.95001220703125,295.7550048828125,293.3839416503906,296.5518493652344,297.1789855957031,281.2372436523437,1.0,0.2533588111400604,1.0,1.0,0.9231903553009032,1.0,-1.3006736040115356,0.5710254907608032,0.7296481132507324,0.261164128780365,5.551115123125783e-17,1.0,0.0,33.20782470703125,43.0,33252.37109375,0.0,198.34207153320312,1.0,278.1499938964844,280.13873291015625,296.3833312988281,298.6011657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154536843299866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1734.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825940,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2355651855469,0.8540348410606384,0.1968251019716262,0.177691251039505,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.235595703125,0.784853458404541,0.1514854878187179,0.1443113833665847,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2355651855469,0.8735696077346802,0.2108032703399658,0.1479556113481521,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.235595703125,0.7786991596221924,0.1479861587285995,0.1410215198993683,297.1336975097656,297.1499938964844,293.1499938964844,0.0021180170588195,-1099.283447265625,283.1500244140625,0.6951876878738403,0.1041709408164024,0.4729734063148498,281.2355651855469,284.95001220703125,295.76544189453125,293.3722229003906,296.5526428222656,297.1724548339844,281.2353820800781,1.0,0.2569168210029602,1.0,1.0,0.9215134382247924,1.0,-1.300897240638733,0.5712693929672241,0.7296278476715088,0.2611913383007049,5.551115123125783e-17,1.0,0.0,35.81431579589844,46.0,33203.76953125,0.0,204.18902587890625,1.0,278.1499938964844,280.1358947753906,296.3714904785156,298.5865173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153087258338928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.47900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1733.597412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826000,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2355651855469,0.8540348410606384,0.1968251019716262,0.177691251039505,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.235595703125,0.784853458404541,0.1514854878187179,0.1443113833665847,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2355651855469,0.8735696077346802,0.2108032703399658,0.1479556113481521,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.235595703125,0.7786991596221924,0.1479861587285995,0.1410215198993683,297.1336975097656,297.1499938964844,293.1499938964844,0.0021180170588195,-1099.283447265625,283.1500244140625,0.6951876878738403,0.1041709408164024,0.4729734063148498,281.2355651855469,284.95001220703125,295.76544189453125,293.3722229003906,296.5526428222656,297.1724548339844,281.2353820800781,1.0,0.2569168210029602,1.0,1.0,0.9215134382247924,1.0,-1.300897240638733,0.5712693929672241,0.7296278476715088,0.2611913383007049,5.551115123125783e-17,1.0,0.0,35.81431579589844,46.0,33203.76953125,0.0,204.18902587890625,1.0,278.1499938964844,280.1358947753906,296.3714904785156,298.5865173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153087258338928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.47900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1733.597412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826060,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.233642578125,0.8401839733123779,0.197305217385292,0.178192913532257,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2336730957031,0.7712220549583435,0.1517421901226043,0.1446539610624313,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,281.233642578125,0.8585983514785767,0.2111275196075439,0.1482590585947036,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.2336730957031,0.7651754021644592,0.1481678336858749,0.1412936896085739,297.1323547363281,297.1499938964844,293.1499938964844,0.0021153741981834,-1097.9686279296875,283.1500244140625,0.6814325451850891,0.1038240268826484,0.4719374775886535,281.233642578125,284.95001220703125,295.77655029296875,293.3611145019531,296.55474853515625,297.167724609375,281.23345947265625,1.0,0.2606112658977508,1.0,1.0,0.919863224029541,1.0,-1.3013585805892944,0.5716208815574646,0.7297376394271851,0.2612847983837127,5.551115123125783e-17,1.0,0.0,38.534629821777344,34.0,33152.78515625,0.0,210.37403869628903,1.0,278.1499938964844,280.1328430175781,296.360107421875,298.5718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150815725326538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1731.7459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826120,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.233642578125,0.8401839733123779,0.197305217385292,0.178192913532257,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2336730957031,0.7712220549583435,0.1517421901226043,0.1446539610624313,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,281.233642578125,0.8585983514785767,0.2111275196075439,0.1482590585947036,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.2336730957031,0.7651754021644592,0.1481678336858749,0.1412936896085739,297.1323547363281,297.1499938964844,293.1499938964844,0.0021153741981834,-1097.9686279296875,283.1500244140625,0.6814325451850891,0.1038240268826484,0.4719374775886535,281.233642578125,284.95001220703125,295.77655029296875,293.3611145019531,296.55474853515625,297.167724609375,281.23345947265625,1.0,0.2606112658977508,1.0,1.0,0.919863224029541,1.0,-1.3013585805892944,0.5716208815574646,0.7297376394271851,0.2612847983837127,5.551115123125783e-17,1.0,0.0,38.534629821777344,34.0,33152.78515625,0.0,210.37403869628903,1.0,278.1499938964844,280.1328430175781,296.360107421875,298.5718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150815725326538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1731.7459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826180,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.2303466796875,0.8461717963218689,0.1978701055049896,0.1786297559738159,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2304077148437,0.7768319845199585,0.1520230770111084,0.144868791103363,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2303466796875,0.8646594285964966,0.2114597409963607,0.1484575867652893,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2304077148437,0.7705614566802979,0.1483726799488067,0.1414370387792587,297.1312561035156,297.1499938964844,293.1499938964844,0.0021111753303557,-1095.890380859375,283.1500244140625,0.6853923797607422,0.1034866943955421,0.4702105820178985,281.2303466796875,284.95001220703125,295.78863525390625,293.3508605957031,296.5577392578125,297.163818359375,281.2299194335937,1.0,0.2586188018321991,1.0,1.0,0.9182130098342896,1.0,-1.30047869682312,0.5713526606559753,0.7291259765625,0.2610398232936859,5.551115123125783e-17,1.0,0.0,37.47903060913086,25.0,33074.21484375,0.0,207.7268829345703,1.0,278.1499938964844,280.1282653808594,296.3490295410156,298.5565185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147180438041687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.26806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1728.7843017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826240,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.2303466796875,0.8461717963218689,0.1978701055049896,0.1786297559738159,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2304077148437,0.7768319845199585,0.1520230770111084,0.144868791103363,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2303466796875,0.8646594285964966,0.2114597409963607,0.1484575867652893,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2304077148437,0.7705614566802979,0.1483726799488067,0.1414370387792587,297.1312561035156,297.1499938964844,293.1499938964844,0.0021111753303557,-1095.890380859375,283.1500244140625,0.6853923797607422,0.1034866943955421,0.4702105820178985,281.2303466796875,284.95001220703125,295.78863525390625,293.3508605957031,296.5577392578125,297.163818359375,281.2299194335937,1.0,0.2586188018321991,1.0,1.0,0.9182130098342896,1.0,-1.30047869682312,0.5713526606559753,0.7291259765625,0.2610398232936859,5.551115123125783e-17,1.0,0.0,37.47903060913086,25.0,33074.21484375,0.0,207.7268829345703,1.0,278.1499938964844,280.1282653808594,296.3490295410156,298.5565185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147180438041687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.26806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1728.7843017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
