time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.22802734375,0.854594349861145,0.1982009410858154,0.1788587719202041,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.22808837890625,0.784830629825592,0.1521806567907333,0.144955113530159,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.22802734375,0.8733828663825989,0.2116324603557586,0.1485341489315033,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.22808837890625,0.77837073802948,0.1484918296337127,0.1414871513843536,297.1308898925781,297.1499938964844,293.1499938964844,0.0021091338712722,-1094.8995361328125,283.1500244140625,0.6920996308326721,0.1033310517668724,0.4692185521125793,281.22802734375,284.95001220703125,295.79510498046875,293.3461303710937,296.5596618652344,297.1623229980469,281.22760009765625,1.0,0.256524920463562,1.0,1.0,0.9173879027366638,1.0,-1.2998180389404297,0.5711179375648499,0.7287001609802246,0.260858803987503,5.551115123125783e-17,1.0,0.0,36.00728988647461,25.0,33029.21875,0.0,204.23953247070312,1.0,278.1499938964844,280.1255798339844,296.3436889648437,298.5484313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144342064857483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1726.4735107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826360,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2256774902344,0.8664930462837219,0.1985570341348648,0.1790966689586639,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2257385253906,0.795987069606781,0.1523475348949432,0.1450344324111938,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2256774902344,0.885657787322998,0.2118076384067535,0.1486006528139114,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2257385253906,0.7893330454826355,0.1486200839281082,0.1415300667285919,297.130615234375,297.1499938964844,293.1499938964844,0.0021069555077701,-1093.838623046875,283.1500244140625,0.7016072869300842,0.1031845659017562,0.4681898951530456,281.2256774902344,284.95001220703125,295.8019104003906,293.3417053222656,296.5618896484375,297.1610107421875,281.2252197265625,1.0,0.2538171410560608,1.0,1.0,0.9165410399436952,1.0,-1.2990959882736206,0.5708556175231934,0.728240430355072,0.2606655955314636,5.551115123125783e-17,1.0,0.0,34.116981506347656,25.0,32983.61328125,0.0,199.8090209960937,1.0,278.1499938964844,280.12286376953125,296.3387145996094,298.54052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140896916389465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1723.6708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826420,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8763769268989563,0.1994807720184326,0.1793712079524994,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.22802734375,0.8052917122840881,0.1528320014476776,0.1452851146459579,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.2238464355469,0.896109402179718,0.2122951447963714,0.1489011347293853,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,281.2278747558594,0.7985840439796448,0.1490568071603775,0.1417801082134246,297.1304626464844,297.1499938964844,293.1499938964844,0.0021048451308161,-1092.7991943359375,283.1500244140625,0.7091159224510193,0.1030453816056251,0.4672851860523224,281.22369384765625,284.95001220703125,295.80908203125,293.3376159667969,296.5666198730469,297.1639709472656,281.2235107421875,1.0,0.2521169185638428,1.0,1.0,0.9156951904296876,1.0,-1.2992995977401731,0.5710223913192749,0.7282772064208984,0.2607066035270691,5.551115123125783e-17,1.0,0.0,32.734806060791016,25.0,32945.66796875,0.0,196.82374572753903,1.0,278.1499938964844,280.1204528808594,296.3340148925781,298.53289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136977910995483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1720.4847412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826480,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.2232971191406,0.8858773112297058,0.1996965259313583,0.1800487190485,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2228088378906,0.8131759166717529,0.1529143899679184,0.1455041021108627,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2227783203125,0.9048596620559692,0.2123523205518722,0.148946151137352,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2228088378906,0.8065154552459717,0.1491026580333709,0.1419207751750946,297.1303100585937,297.1499938964844,293.1499938964844,0.0021020174026489,-1091.357421875,283.1500244140625,0.7153516411781311,0.1029075384140014,0.4664531350135803,281.2227783203125,284.95001220703125,295.8166809082031,293.3338928222656,296.5688171386719,297.1622314453125,281.2225646972656,1.0,0.2506462335586548,1.0,1.0,0.9148472547531128,1.0,-1.2996008396148682,0.5712270736694336,0.7283737659454346,0.260795921087265,5.551115123125783e-17,1.0,0.0,31.60945701599121,25.0,32915.921875,0.0,194.4383850097656,1.0,278.1499938964844,280.11865234375,296.3300170898437,298.5263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132894396781921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.74951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1717.167724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826540,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2200927734375,0.8996899127960205,0.2003450542688369,0.1805465072393417,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.2201232910156,0.8243839144706726,0.1531661301851272,0.1456625908613205,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2200927734375,0.9194476008415222,0.2125637382268905,0.1490327417850494,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2201232910156,0.8178530335426331,0.1492780447006225,0.1420066803693771,297.1300964355469,297.1499938964844,293.1499938964844,0.0020979212131351,-1089.3109130859375,283.1500244140625,0.724248468875885,0.1026343256235122,0.4649241864681244,281.2200927734375,284.95001220703125,295.8331298828125,293.3276672363281,296.5736999511719,297.158203125,281.2198181152344,1.0,0.2483679354190826,1.0,1.0,0.9131535291671752,1.0,-1.2987602949142456,0.5709779858589172,0.7277822494506836,0.2605837285518646,5.551115123125783e-17,1.0,0.0,29.99644660949707,25.0,32856.390625,0.0,190.5869598388672,1.0,278.1499938964844,280.1151428222656,296.3240661621094,298.516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125744223594666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.21240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1711.3658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826600,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2200927734375,0.8996899127960205,0.2003450542688369,0.1805465072393417,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.2201232910156,0.8243839144706726,0.1531661301851272,0.1456625908613205,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2200927734375,0.9194476008415222,0.2125637382268905,0.1490327417850494,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2201232910156,0.8178530335426331,0.1492780447006225,0.1420066803693771,297.1300964355469,297.1499938964844,293.1499938964844,0.0020979212131351,-1089.3109130859375,283.1500244140625,0.724248468875885,0.1026343256235122,0.4649241864681244,281.2200927734375,284.95001220703125,295.8331298828125,293.3276672363281,296.5736999511719,297.158203125,281.2198181152344,1.0,0.2483679354190826,1.0,1.0,0.9131535291671752,1.0,-1.2987602949142456,0.5709779858589172,0.7277822494506836,0.2605837285518646,5.551115123125783e-17,1.0,0.0,29.99644660949707,25.0,32856.390625,0.0,190.5869598388672,1.0,278.1499938964844,280.1151428222656,296.3240661621094,298.516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125744223594666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.21240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1711.3658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826660,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2178039550781,0.9124300479888916,0.2012886554002761,0.1812851577997207,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,281.21783447265625,0.8339014649391174,0.1534781903028488,0.1458955556154251,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.2178039550781,0.9324315190315248,0.2127717584371566,0.1491425782442093,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.21783447265625,0.8272024989128113,0.1495033055543899,0.142159953713417,297.12994384765625,297.1499938964844,293.1499938964844,0.0020937358494848,-1087.204345703125,283.1500244140625,0.7314894199371338,0.1023661568760871,0.4634848833084106,281.2178039550781,284.95001220703125,295.8515319824219,293.3232421875,296.5805969238281,297.1562194824219,281.2176208496094,1.0,0.2466578185558319,1.0,1.0,0.9114587903022766,1.0,-1.298514723777771,0.5710007548332214,0.7275139689445496,0.2605386972427368,5.551115123125783e-17,1.0,0.0,28.756893157958984,25.0,32801.35546875,0.0,187.76510620117188,1.0,278.1499938964844,280.11181640625,296.3197631835937,298.50811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118703126907349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.14990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1705.6610107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826720,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2178039550781,0.9124300479888916,0.2012886554002761,0.1812851577997207,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,281.21783447265625,0.8339014649391174,0.1534781903028488,0.1458955556154251,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.2178039550781,0.9324315190315248,0.2127717584371566,0.1491425782442093,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.21783447265625,0.8272024989128113,0.1495033055543899,0.142159953713417,297.12994384765625,297.1499938964844,293.1499938964844,0.0020937358494848,-1087.204345703125,283.1500244140625,0.7314894199371338,0.1023661568760871,0.4634848833084106,281.2178039550781,284.95001220703125,295.8515319824219,293.3232421875,296.5805969238281,297.1562194824219,281.2176208496094,1.0,0.2466578185558319,1.0,1.0,0.9114587903022766,1.0,-1.298514723777771,0.5710007548332214,0.7275139689445496,0.2605386972427368,5.551115123125783e-17,1.0,0.0,28.756893157958984,25.0,32801.35546875,0.0,187.76510620117188,1.0,278.1499938964844,280.11181640625,296.3197631835937,298.50811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118703126907349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.14990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1705.6610107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826780,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2162475585937,0.9242941737174988,0.2023830115795135,0.182201400399208,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2162780761719,0.8419252038002014,0.1538192629814148,0.1461749076843261,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.2162475585937,0.9430043697357178,0.2129632234573364,0.149251639842987,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2162780761719,0.8349456191062927,0.1497505456209182,0.1423521786928177,297.1297912597656,297.1499938964844,293.1499938964844,0.0020890708547085,-1084.826904296875,283.1500244140625,0.7373030781745911,0.1020981594920158,0.4621071815490722,281.2162475585937,284.95001220703125,295.8721923828125,293.3208923339844,296.5890197753906,297.1553955078125,281.21612548828125,1.0,0.2454019486904144,1.0,1.0,0.9097641110420228,1.0,-1.2986572980880735,0.5711997747421265,0.727457582950592,0.2606079578399658,5.551115123125783e-17,1.0,0.0,27.820444107055664,25.0,32753.6015625,0.0,185.7437744140625,1.0,278.1499938964844,280.10894775390625,296.3173522949219,298.5022277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111618518829346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.91943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1699.9290771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826840,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2162475585937,0.9242941737174988,0.2023830115795135,0.182201400399208,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2162780761719,0.8419252038002014,0.1538192629814148,0.1461749076843261,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.2162475585937,0.9430043697357178,0.2129632234573364,0.149251639842987,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2162780761719,0.8349456191062927,0.1497505456209182,0.1423521786928177,297.1297912597656,297.1499938964844,293.1499938964844,0.0020890708547085,-1084.826904296875,283.1500244140625,0.7373030781745911,0.1020981594920158,0.4621071815490722,281.2162475585937,284.95001220703125,295.8721923828125,293.3208923339844,296.5890197753906,297.1553955078125,281.21612548828125,1.0,0.2454019486904144,1.0,1.0,0.9097641110420228,1.0,-1.2986572980880735,0.5711997747421265,0.727457582950592,0.2606079578399658,5.551115123125783e-17,1.0,0.0,27.820444107055664,25.0,32753.6015625,0.0,185.7437744140625,1.0,278.1499938964844,280.10894775390625,296.3173522949219,298.5022277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111618518829346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.91943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1699.9290771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826900,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157287597656,0.92958265542984,0.2029607445001602,0.1826966106891632,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157287597656,0.8453944325447083,0.1539951413869857,0.1463247090578079,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157287597656,0.9473687410354614,0.2130518853664398,0.1493040174245834,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157287597656,0.8382618427276611,0.1498775333166122,0.1424563527107238,297.1297302246094,297.1499938964844,293.1499938964844,0.0020865558180958,-1083.536376953125,283.1500244140625,0.7397072911262512,0.1019632220268249,0.4614326059818268,281.2157287597656,284.95001220703125,295.8834228515625,293.3205261230469,296.59381103515625,297.1552429199219,281.2156066894531,1.0,0.2449118793010711,1.0,1.0,0.9089167714118958,1.0,-1.2988096475601196,0.5713354349136353,0.7274742722511292,0.2606693506240845,5.551115123125783e-17,1.0,0.0,27.446781158447266,25.0,32732.556640625,0.0,184.9689483642578,1.0,278.1499938964844,280.1076965332031,296.3170471191406,298.5002746582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108083963394165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.14306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1697.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826960,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,281.2153015136719,0.9344952702522278,0.2035508900880813,0.1832062900066375,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2153015136719,0.8485988974571228,0.1541729867458343,0.1464784890413284,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2153015136719,0.9512706995010376,0.2131367176771164,0.149354949593544,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2153015136719,0.8413106799125671,0.1500054597854614,0.1425635069608688,297.1296691894531,297.1499938964844,293.1499938964844,0.0020839411299675,-1082.1903076171875,283.1500244140625,0.7418665885925293,0.1018275991082191,0.4607634544372558,281.2153015136719,284.95001220703125,295.8952941894531,293.32080078125,296.59893798828125,297.1551818847656,281.2152404785156,1.0,0.2444857954978943,1.0,1.0,0.9080770611763,1.0,-1.2989925146102903,0.5714840292930603,0.727508544921875,0.260741651058197,5.551115123125783e-17,1.0,0.0,27.11749839782715,25.0,32713.04296875,0.0,184.30221557617188,1.0,278.1499938964844,280.10650634765625,296.3172607421875,298.4989624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104455232620239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.55810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1694.1422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827020,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9400026202201844,0.2047148793935775,0.1837299615144729,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2167053222656,0.8525611162185669,0.1546704173088073,0.1467775255441665,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2152404785156,0.9561874866485596,0.2135558426380157,0.1496307402849197,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2184753417969,0.8451674580574036,0.150442823767662,0.1428514122962951,297.12957763671875,297.1499938964844,293.1499938964844,0.0020810295827686,-1080.684326171875,283.1500244140625,0.7444148659706116,0.1016898155212402,0.4600750207901001,281.21502685546875,284.95001220703125,295.9080810546875,293.3216857910156,296.6064453125,297.15875244140625,281.21514892578125,1.0,0.244104191660881,1.0,1.0,0.9072247743606568,1.0,-1.299829363822937,0.5719363689422607,0.7278929948806763,0.2609820365905761,5.551115123125783e-17,1.0,0.0,26.757003784179688,25.0,32694.9921875,0.0,183.7841796875,1.0,278.1499938964844,280.1053161621094,296.3178100585937,298.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100376486778259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.98876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1690.8509521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827080,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2162170410156,0.9455960988998412,0.2051485329866409,0.1846350282430648,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2156677246094,0.8560375571250916,0.1547574251890182,0.147038385272026,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2156982421875,0.9598547220230104,0.2135274559259414,0.1496459543704986,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2156677246094,0.8483979105949402,0.1504817008972168,0.1430229395627975,297.1295166015625,297.1499938964844,293.1499938964844,0.0020773762371391,-1078.7684326171875,283.1500244140625,0.7466062903404236,0.1015539914369583,0.4594127833843231,281.2156677246094,284.95001220703125,295.9211730957031,293.3232116699219,296.6122436523437,297.1591186523437,281.2157592773437,1.0,0.24379563331604,1.0,1.0,0.9063975214958192,1.0,-1.3006592988967896,0.5723770260810852,0.7282822132110596,0.2612409889698028,5.551115123125783e-17,1.0,0.0,26.45452117919922,25.0,32683.83203125,0.0,183.3912048339844,1.0,278.1499938964844,280.1046447753906,296.31915283203125,298.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096272110939026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1687.5419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827140,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157592773437,0.9516757726669312,0.2062011808156967,0.1855654865503311,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157592773437,0.8599188327789307,0.1550262570381164,0.147263765335083,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157592773437,0.9639327526092528,0.2135714590549469,0.1496510207653045,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157592773437,0.8520011901855469,0.1506475806236267,0.1431505233049392,297.1293334960937,297.1499938964844,293.1499938964844,0.0020714285783469,-1075.6790771484375,283.1500244140625,0.7488452792167664,0.1012768447399139,0.4581048190593719,281.2157592773437,284.95001220703125,295.95001220703125,293.3283996582031,296.6239013671875,297.15740966796875,281.2157287597656,1.0,0.2433087527751922,1.0,1.0,0.9047180414199828,1.0,-1.3006359338760376,0.5724893808364868,0.7281465530395508,0.2613109648227691,5.551115123125783e-17,1.0,0.0,26.101572036743164,28.0,32659.099609375,0.0,182.6023406982422,1.0,278.1499938964844,280.1032409667969,296.3246765136719,298.5013732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089020609855652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.98095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1681.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827200,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157592773437,0.9516757726669312,0.2062011808156967,0.1855654865503311,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157592773437,0.8599188327789307,0.1550262570381164,0.147263765335083,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157592773437,0.9639327526092528,0.2135714590549469,0.1496510207653045,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2157592773437,0.8520011901855469,0.1506475806236267,0.1431505233049392,297.1293334960937,297.1499938964844,293.1499938964844,0.0020714285783469,-1075.6790771484375,283.1500244140625,0.7488452792167664,0.1012768447399139,0.4581048190593719,281.2157592773437,284.95001220703125,295.95001220703125,293.3283996582031,296.6239013671875,297.15740966796875,281.2157287597656,1.0,0.2433087527751922,1.0,1.0,0.9047180414199828,1.0,-1.3006359338760376,0.5724893808364868,0.7281465530395508,0.2613109648227691,5.551115123125783e-17,1.0,0.0,26.101572036743164,28.0,32659.099609375,0.0,182.6023406982422,1.0,278.1499938964844,280.1032409667969,296.3246765136719,298.5013732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089020609855652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.98095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1681.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827260,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.218994140625,0.9507203698158264,0.2077540159225464,0.1868329644203186,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.21893310546875,0.8582776784896851,0.1557370275259018,0.1478152573108673,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.218994140625,0.9612985849380492,0.2140279114246368,0.1498869210481643,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2189025878906,0.8502395749092102,0.1512493044137954,0.1436005234718322,297.1332092285156,297.1499938964844,293.1499938964844,0.0020681389141827,-1073.869384765625,283.1500244140625,0.7466031312942505,0.1014088168740272,0.4581624269485473,281.218994140625,284.95001220703125,295.98065185546875,293.335205078125,296.6389465332031,297.1604309082031,281.2195739746094,1.0,0.2442728281021118,1.0,1.0,0.9030641317367554,1.0,-1.3037097454071045,0.574028730392456,0.7296810150146484,0.2621918320655823,5.551115123125783e-17,1.0,0.0,26.42157745361328,31.0,32694.80078125,0.0,184.33639526367188,1.0,278.1499938964844,280.10504150390625,296.3324584960937,298.5092163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708342432975769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.37646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1677.20166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827320,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.218994140625,0.9507203698158264,0.2077540159225464,0.1868329644203186,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.21893310546875,0.8582776784896851,0.1557370275259018,0.1478152573108673,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.218994140625,0.9612985849380492,0.2140279114246368,0.1498869210481643,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2189025878906,0.8502395749092102,0.1512493044137954,0.1436005234718322,297.1332092285156,297.1499938964844,293.1499938964844,0.0020681389141827,-1073.869384765625,283.1500244140625,0.7466031312942505,0.1014088168740272,0.4581624269485473,281.218994140625,284.95001220703125,295.98065185546875,293.335205078125,296.6389465332031,297.1604309082031,281.2195739746094,1.0,0.2442728281021118,1.0,1.0,0.9030641317367554,1.0,-1.3037097454071045,0.574028730392456,0.7296810150146484,0.2621918320655823,5.551115123125783e-17,1.0,0.0,26.42157745361328,31.0,32694.80078125,0.0,184.33639526367188,1.0,278.1499938964844,280.10504150390625,296.3324584960937,298.5092163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708342432975769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.37646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1677.20166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827380,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.22979736328125,0.9471783638000488,0.2097356915473938,0.1885386705398559,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2296142578125,0.8548211455345154,0.1568942219018936,0.148827776312828,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2298278808594,0.9560501575469972,0.2148766219615936,0.1504290550947189,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2296142578125,0.8467317819595337,0.1522920429706573,0.1445063054561615,297.1410217285156,297.1499938964844,293.1499938964844,0.002066888147965,-1072.8970947265625,283.1500244140625,0.7432368993759155,0.1019953712821006,0.4603946506977081,281.2297668457031,284.95001220703125,296.01171875,293.3423767089844,296.6564636230469,297.1676025390625,281.2311096191406,1.0,0.246291697025299,1.0,1.0,0.9014102220535278,1.0,-1.311385154724121,0.5776844024658203,0.7337007522583008,0.2643056809902191,5.551115123125783e-17,1.0,0.0,27.105466842651367,34.0,32830.98828125,0.0,188.44219970703125,1.0,278.1499938964844,280.11285400390625,296.3427734375,298.5252685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084620594978333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1678.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827440,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.22979736328125,0.9471783638000488,0.2097356915473938,0.1885386705398559,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2296142578125,0.8548211455345154,0.1568942219018936,0.148827776312828,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2298278808594,0.9560501575469972,0.2148766219615936,0.1504290550947189,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2296142578125,0.8467317819595337,0.1522920429706573,0.1445063054561615,297.1410217285156,297.1499938964844,293.1499938964844,0.002066888147965,-1072.8970947265625,283.1500244140625,0.7432368993759155,0.1019953712821006,0.4603946506977081,281.2297668457031,284.95001220703125,296.01171875,293.3423767089844,296.6564636230469,297.1676025390625,281.2311096191406,1.0,0.246291697025299,1.0,1.0,0.9014102220535278,1.0,-1.311385154724121,0.5776844024658203,0.7337007522583008,0.2643056809902191,5.551115123125783e-17,1.0,0.0,27.105466842651367,34.0,32830.98828125,0.0,188.44219970703125,1.0,278.1499938964844,280.11285400390625,296.3427734375,298.5252685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084620594978333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1678.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827500,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2379150390625,0.944196879863739,0.2108360528945922,0.1895124167203903,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2377014160156,0.8522688746452332,0.1575993448495865,0.1494756937026977,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2379150390625,0.9522032737731934,0.2154046297073364,0.1507883965969085,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2376708984375,0.8441824316978455,0.1529376804828643,0.1450987160205841,297.1458435058594,297.1499938964844,293.1499938964844,0.0020666364580392,-1072.52783203125,283.1500244140625,0.7410025000572205,0.1024235859513282,0.4622163474559784,281.23785400390625,284.95001220703125,296.02740478515625,293.3460998535156,296.66571044921875,297.17205810546875,281.2394714355469,1.0,0.2476917803287506,1.0,1.0,0.9005832672119141,1.0,-1.3166643381118774,0.5801761746406555,0.7364881634712219,0.265752762556076,5.551115123125783e-17,1.0,0.0,27.60069274902344,34.0,32932.15234375,0.0,191.3465270996093,1.0,278.1499938964844,280.1188049316406,296.3486633300781,298.5363464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088955640792847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1681.6497802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827560,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,281.2471618652344,0.940518081188202,0.2119801640510559,0.190533235669136,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2469177246094,0.8492663502693176,0.1583570539951324,0.1501820385456085,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2471618652344,0.9476366639137268,0.2159741669893264,0.1511826366186142,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.24688720703125,0.8411967158317566,0.1536345034837722,0.1457483172416687,297.1509704589844,297.1499938964844,293.1499938964844,0.0020664918702095,-1072.1812744140625,283.1500244140625,0.738447904586792,0.1029086485505104,0.4643359780311584,281.2471008300781,284.95001220703125,296.043212890625,293.34991455078125,296.6751708984375,297.1767272949219,281.2489318847656,1.0,0.2492810934782028,1.0,1.0,0.8998522758483887,1.0,-1.3225326538085938,0.5829341411590576,0.7395985126495361,0.2673549056053161,5.551115123125783e-17,1.0,0.0,28.18372917175293,37.0,33047.53125,0.0,194.6741943359375,1.0,278.1499938964844,280.1255798339844,296.3546447753906,298.5486145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095345854759216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.20654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1686.7955322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827620,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.936765432357788,0.2137549668550491,0.1916336566209793,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2533264160156,0.8465350270271301,0.1595004051923751,0.15110445022583,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.2582397460937,0.9434398412704468,0.2169289737939834,0.1518422067165374,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.258544921875,0.8385436534881592,0.1547049582004547,0.1466463804244995,297.1565246582031,297.1499938964844,293.1499938964844,0.0020659777801483,-1071.5950927734375,283.1500244140625,0.7359505891799927,0.1034624576568603,0.4667815566062927,281.2579345703125,284.95001220703125,296.0597839355469,293.3539733886719,296.6867980957031,297.18463134765625,281.2601623535156,1.0,0.2511182427406311,1.0,1.0,0.8990914225578308,1.0,-1.3297654390335083,0.5863275527954102,0.7434379458427429,0.2693173587322235,5.551115123125783e-17,1.0,0.0,28.821577072143555,37.0,33185.546875,0.0,198.62998962402344,1.0,278.1499938964844,280.1336669921875,296.36090087890625,298.5623474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103809118270874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1693.6207275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827680,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.270263671875,0.9333677291870116,0.2147646397352218,0.1930566579103469,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2691345214844,0.8435591459274292,0.1602213531732559,0.1519729048013687,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.2694396972656,0.9383533596992492,0.2174350023269653,0.1522403359413147,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.2690734863281,0.8355165123939514,0.1553673148155212,0.1474178284406662,297.1617126464844,297.1499938964844,293.1499938964844,0.0020650045480579,-1070.7581787109375,283.1500244140625,0.7333387732505798,0.1040121242403984,0.4692545235157013,281.26934814453125,284.95001220703125,296.0751647949219,293.3577880859375,296.6964111328125,297.19012451171875,281.2716064453125,1.0,0.2529745697975158,1.0,1.0,0.8983903527259827,1.0,-1.3368892669677734,0.5896628499031067,0.7472264170646667,0.271269142627716,5.551115123125783e-17,1.0,0.0,29.497055053710938,40.0,33320.16015625,0.0,202.6719207763672,1.0,278.1499938964844,280.14166259765625,296.3666381835937,298.57586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113325595855713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1701.309326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827740,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2940673828125,0.9212509393692015,0.2171056419610977,0.1952001899480819,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.29376220703125,0.834614634513855,0.1619406938552856,0.1536128371953964,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2940979003906,0.9243381023406982,0.2187087088823318,0.1531352549791336,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.293701171875,0.8266255855560303,0.1569570153951645,0.1489351540803909,297.1727294921875,297.1499938964844,293.1499938964844,0.002064932603389,-1070.0042724609375,283.1499938964844,0.7261130213737488,0.1053018793463707,0.4751618206501007,281.29400634765625,284.95001220703125,296.1075439453125,293.3659973144531,296.7147827148437,297.19793701171875,281.2963562011719,1.0,0.2573208510875702,1.0,1.0,0.8969283699989319,1.0,-1.3514176607131958,0.5964795351028442,0.7549381256103516,0.2752510011196136,5.551115123125783e-17,1.0,0.0,31.318408966064453,43.0,33629.76953125,0.0,212.0585174560547,1.0,278.1499938964844,280.1601257324219,296.3780517578125,298.6058959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138721942901611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.83349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1721.90234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827800,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2940673828125,0.9212509393692015,0.2171056419610977,0.1952001899480819,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.29376220703125,0.834614634513855,0.1619406938552856,0.1536128371953964,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2940979003906,0.9243381023406982,0.2187087088823318,0.1531352549791336,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.293701171875,0.8266255855560303,0.1569570153951645,0.1489351540803909,297.1727294921875,297.1499938964844,293.1499938964844,0.002064932603389,-1070.0042724609375,283.1499938964844,0.7261130213737488,0.1053018793463707,0.4751618206501007,281.29400634765625,284.95001220703125,296.1075439453125,293.3659973144531,296.7147827148437,297.19793701171875,281.2963562011719,1.0,0.2573208510875702,1.0,1.0,0.8969283699989319,1.0,-1.3514176607131958,0.5964795351028442,0.7549381256103516,0.2752510011196136,5.551115123125783e-17,1.0,0.0,31.318408966064453,43.0,33629.76953125,0.0,212.0585174560547,1.0,278.1499938964844,280.1601257324219,296.3780517578125,298.6058959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138721942901611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.83349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1721.90234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827860,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.32086181640625,0.9094880223274232,0.2197311520576477,0.1975563168525695,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3205261230469,0.8258382081985474,0.1638482064008712,0.1554420888423919,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.32086181640625,0.910591721534729,0.2201429903507232,0.1541597545146942,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3204650878906,0.8177639245986938,0.1587202250957489,0.1506320089101791,297.1836242675781,297.1499938964844,293.1499938964844,0.0020646397024393,-1069.0726318359375,283.1499938964844,0.7188593745231628,0.1067218706011772,0.4817220270633697,281.32080078125,284.95001220703125,296.1403503417969,293.37457275390625,296.7342834472656,297.2074584960937,281.3233337402344,1.0,0.262118250131607,1.0,1.0,0.8957246541976929,1.0,-1.3675816059112549,0.6040463447570801,0.7635352611541748,0.2796661257743835,5.551115123125783e-17,1.0,0.0,33.366920471191406,46.0,33966.62890625,0.0,222.7738342285156,1.0,278.1499938964844,280.18017578125,296.3887023925781,298.63671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71678626537323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1745.6610107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827920,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.32086181640625,0.9094880223274232,0.2197311520576477,0.1975563168525695,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3205261230469,0.8258382081985474,0.1638482064008712,0.1554420888423919,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.32086181640625,0.910591721534729,0.2201429903507232,0.1541597545146942,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3204650878906,0.8177639245986938,0.1587202250957489,0.1506320089101791,297.1836242675781,297.1499938964844,293.1499938964844,0.0020646397024393,-1069.0726318359375,283.1499938964844,0.7188593745231628,0.1067218706011772,0.4817220270633697,281.32080078125,284.95001220703125,296.1403503417969,293.37457275390625,296.7342834472656,297.2074584960937,281.3233337402344,1.0,0.262118250131607,1.0,1.0,0.8957246541976929,1.0,-1.3675816059112549,0.6040463447570801,0.7635352611541748,0.2796661257743835,5.551115123125783e-17,1.0,0.0,33.366920471191406,46.0,33966.62890625,0.0,222.7738342285156,1.0,278.1499938964844,280.18017578125,296.3887023925781,298.63671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71678626537323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1745.6610107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827980,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3498840332031,0.8991937041282654,0.2226642072200775,0.2001918703317642,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.3495178222656,0.8173966407775879,0.165912851691246,0.1574330031871795,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.3498840332031,0.8983432054519653,0.2216929644346237,0.1552766561508178,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.3494567871094,0.8089841604232788,0.1606151312589645,0.1524685770273208,297.1942443847656,297.1499938964844,293.1499938964844,0.0020634368993341,-1067.6065673828125,283.1499938964844,0.7116423845291138,0.1082532852888107,0.4888331592082977,281.34979248046875,284.95001220703125,296.173583984375,293.3835144042969,296.75457763671875,297.2181396484375,281.3524780273437,1.0,0.2672804296016693,1.0,1.0,0.8945208787918091,1.0,-1.3852190971374512,0.6123090386390686,0.7729099988937378,0.2844909727573395,5.551115123125783e-17,1.0,0.0,35.603946685791016,49.0,34329.0390625,0.0,234.73716735839844,1.0,278.1499938964844,280.2017822265625,296.3990478515625,298.6687316894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199642062187195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1771.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828040,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3498840332031,0.8991937041282654,0.2226642072200775,0.2001918703317642,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.3495178222656,0.8173966407775879,0.165912851691246,0.1574330031871795,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.3498840332031,0.8983432054519653,0.2216929644346237,0.1552766561508178,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.3494567871094,0.8089841604232788,0.1606151312589645,0.1524685770273208,297.1942443847656,297.1499938964844,293.1499938964844,0.0020634368993341,-1067.6065673828125,283.1499938964844,0.7116423845291138,0.1082532852888107,0.4888331592082977,281.34979248046875,284.95001220703125,296.173583984375,293.3835144042969,296.75457763671875,297.2181396484375,281.3524780273437,1.0,0.2672804296016693,1.0,1.0,0.8945208787918091,1.0,-1.3852190971374512,0.6123090386390686,0.7729099988937378,0.2844909727573395,5.551115123125783e-17,1.0,0.0,35.603946685791016,49.0,34329.0390625,0.0,234.73716735839844,1.0,278.1499938964844,280.2017822265625,296.3990478515625,298.6687316894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199642062187195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1771.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828100,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3651123046875,0.8944272398948669,0.224203959107399,0.2015867680311203,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3647155761719,0.8132898807525635,0.1669937670230865,0.1584785133600235,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3651123046875,0.8926079273223877,0.2225039154291153,0.1558627784252166,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.3646850585937,0.8045903444290161,0.161604031920433,0.1534295827150344,297.19940185546875,297.1499938964844,293.1499938964844,0.0020624182652682,-1066.637451171875,283.1499938964844,0.7080256938934326,0.1090551167726516,0.4925653040409088,281.3650207519531,284.95001220703125,296.1903686523437,293.3880920410156,296.764892578125,297.2236022949219,281.3677673339844,1.0,0.2699680626392364,1.0,1.0,0.893919050693512,1.0,-1.3944895267486572,0.6166557669639587,0.7778337597846985,0.2870311141014099,5.551115123125783e-17,1.0,0.0,36.782527923583984,49.0,34519.109375,0.0,241.14405822753903,1.0,278.1499938964844,280.2131042480469,296.4042053222656,298.68524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216314077377319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.29541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1785.4654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
