time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828160,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3807678222656,0.8898313641548157,0.2257802933454513,0.2030202150344848,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,281.38037109375,0.8092317581176758,0.1681051254272461,0.1595549285411834,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3807678222656,0.8870458006858826,0.2233379036188125,0.1564662307500839,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3803405761719,0.80028235912323,0.162619337439537,0.154417410492897,297.2044677734375,297.1499938964844,293.1499938964844,0.0020611220970749,-1065.5123291015625,283.1499938964844,0.7044691443443298,0.1098801344633102,0.4964096248149872,281.38067626953125,284.95001220703125,296.2072448730469,293.39276123046875,296.7752380371094,297.2290954589844,281.3835144042969,1.0,0.2727167904376983,1.0,1.0,0.8934725522994995,1.0,-1.4040268659591677,0.6211199760437012,0.7829068303108215,0.2896344065666199,5.551115123125783e-17,1.0,0.0,37.9982795715332,52.0,34714.8828125,0.0,247.8253173828125,1.0,278.1499938964844,280.2247619628906,296.409423828125,298.7021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233474254608154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1799.6507568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828220,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8854587078094482,0.2280062735080719,0.2045871168375015,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3849792480469,0.8054599761962891,0.1696087270975113,0.1608656644821167,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3990478515625,0.8820418119430542,0.2245503813028335,0.1573317945003509,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.39459228515625,0.7964372634887695,0.16401007771492,0.1556629091501236,297.2098999023437,297.1499938964844,293.1499938964844,0.0020590249914675,-1063.921875,283.1500244140625,0.7010827660560608,0.1107851490378379,0.5006137490272522,281.3980712890625,284.95001220703125,296.2255249023437,293.3978881835937,296.7878112792969,297.2373962402344,281.4011535644531,1.0,0.2757278680801391,1.0,1.0,0.8929919600486755,1.0,-1.4150556325912476,0.6262877583503723,0.7887678742408752,0.2926344275474548,5.551115123125783e-17,1.0,0.0,39.28710174560547,52.0,34934.515625,0.0,255.3741912841797,1.0,278.1499938964844,280.23779296875,296.4150695800781,298.7206420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725222110748291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1815.2000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828280,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.4153747558594,0.8823105096817017,0.2293703258037567,0.206301674246788,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.4136047363281,0.8022226095199585,0.1706015616655349,0.161996379494667,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4140014648437,0.8774697780609131,0.2252600044012069,0.157882958650589,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.4135437011719,0.7930760383605957,0.1649113446474075,0.156670868396759,297.21441650390625,297.1499938964844,293.1499938964844,0.0020563884172588,-1062.101806640625,283.1500244140625,0.6982536911964417,0.1115782856941223,0.5043158531188965,281.4139404296875,284.95001220703125,296.2413330078125,293.40234375,296.7977600097656,297.2431945800781,281.4169311523437,1.0,0.2783690094947815,1.0,1.0,0.8925795555114746,1.0,-1.4247877597808838,0.630846381187439,0.7939413785934448,0.295301079750061,5.551115123125783e-17,1.0,0.0,40.43025970458984,55.0,35126.60546875,0.0,262.13751220703125,1.0,278.1499938964844,280.2492370605469,296.4200134277344,298.7370300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268773317337036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.60791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1828.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828340,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,281.44805908203125,0.8738411664962769,0.2325204908847808,0.2092087566852569,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4476318359375,0.7943851351737976,0.1729217618703842,0.1642447710037231,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.4480285644531,0.8672938346862793,0.2269781231880188,0.1591158956289291,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.44757080078125,0.7851181626319885,0.167019322514534,0.1587203294038772,297.2238464355469,297.1499938964844,293.1499938964844,0.0020515564829111,-1058.6253662109375,283.1500244140625,0.6918511390686035,0.1133735701441764,0.5127095580101013,281.4479675292969,284.95001220703125,296.2758178710937,293.41229248046875,296.81744384765625,297.25164794921875,281.4509582519531,1.0,0.2841907739639282,1.0,1.0,0.8916866183280945,1.0,-1.4449915885925293,0.6403321027755737,0.8046594858169556,0.3008350133895874,5.551115123125783e-17,1.0,0.0,43.12492752075195,58.0,35555.48828125,0.0,277.2376403808594,1.0,278.1499938964844,280.27490234375,296.430908203125,298.77392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730646550655365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.73681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1860.4893798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828400,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,281.44805908203125,0.8738411664962769,0.2325204908847808,0.2092087566852569,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4476318359375,0.7943851351737976,0.1729217618703842,0.1642447710037231,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.4480285644531,0.8672938346862793,0.2269781231880188,0.1591158956289291,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.44757080078125,0.7851181626319885,0.167019322514534,0.1587203294038772,297.2238464355469,297.1499938964844,293.1499938964844,0.0020515564829111,-1058.6253662109375,283.1500244140625,0.6918511390686035,0.1133735701441764,0.5127095580101013,281.4479675292969,284.95001220703125,296.2758178710937,293.41229248046875,296.81744384765625,297.25164794921875,281.4509582519531,1.0,0.2841907739639282,1.0,1.0,0.8916866183280945,1.0,-1.4449915885925293,0.6403321027755737,0.8046594858169556,0.3008350133895874,5.551115123125783e-17,1.0,0.0,43.12492752075195,58.0,35555.48828125,0.0,277.2376403808594,1.0,278.1499938964844,280.27490234375,296.430908203125,298.77392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730646550655365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.73681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1860.4893798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828460,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4833984375,0.8665452003479004,0.2358898967504501,0.2122724801301956,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.4829406738281,0.787602424621582,0.1754036992788314,0.1666466742753982,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.4833374023437,0.8583977222442627,0.2288362085819244,0.1604565232992172,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.4828796386719,0.7782313823699951,0.1692715734243393,0.1609093695878982,297.23291015625,297.1499938964844,293.1499938964844,0.002045277506113,-1054.3687744140625,283.1500244140625,0.6863216757774353,0.1152540370821952,0.5214957594871521,281.4832763671875,284.95001220703125,296.31072998046875,293.42254638671875,296.8378295898437,297.26104736328125,281.4863586425781,1.0,0.2901363968849182,1.0,1.0,0.8909263610839844,1.0,-1.4663506746292114,0.6503683924674988,0.8159822821617126,0.3066785037517547,5.551115123125783e-17,1.0,0.0,45.87208938598633,61.0,36002.60546875,0.0,293.365234375,1.0,278.1499938964844,280.30157470703125,296.44189453125,298.81182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345494031906128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.63916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1893.341064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828520,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4833984375,0.8665452003479004,0.2358898967504501,0.2122724801301956,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.4829406738281,0.787602424621582,0.1754036992788314,0.1666466742753982,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.4833374023437,0.8583977222442627,0.2288362085819244,0.1604565232992172,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.4828796386719,0.7782313823699951,0.1692715734243393,0.1609093695878982,297.23291015625,297.1499938964844,293.1499938964844,0.002045277506113,-1054.3687744140625,283.1500244140625,0.6863216757774353,0.1152540370821952,0.5214957594871521,281.4832763671875,284.95001220703125,296.31072998046875,293.42254638671875,296.8378295898437,297.26104736328125,281.4863586425781,1.0,0.2901363968849182,1.0,1.0,0.8909263610839844,1.0,-1.4663506746292114,0.6503683924674988,0.8159822821617126,0.3066785037517547,5.551115123125783e-17,1.0,0.0,45.87208938598633,61.0,36002.60546875,0.0,293.365234375,1.0,278.1499938964844,280.30157470703125,296.44189453125,298.81182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345494031906128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.63916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1893.341064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828580,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,281.520263671875,0.8602341413497925,0.2393990457057953,0.2154751271009445,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.51983642578125,0.781713604927063,0.1780156642198562,0.1691782623529434,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5202331542969,0.8505541086196899,0.2307984381914138,0.1618756055831909,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.519775390625,0.7722433805465698,0.1716380715370178,0.1632130295038223,297.2415466308594,297.1499938964844,293.1499938964844,0.0020371000282466,-1049.0958251953125,283.1500244140625,0.6815454959869385,0.1172137632966041,0.5306475758552551,281.5201721191406,284.95001220703125,296.3460693359375,293.4331359863281,296.85845947265625,297.2705993652344,281.5233459472656,1.0,0.2961793839931488,1.0,1.0,0.890166163444519,1.0,-1.488693356513977,0.660887598991394,0.8278056979179382,0.3127947151660919,5.551115123125783e-17,1.0,0.0,48.67012023925781,64.0,36469.65625,0.0,310.50396728515625,1.0,278.1499938964844,280.3294372558594,296.4530639648437,298.8511047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385738492012024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.4422607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828640,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,281.520263671875,0.8602341413497925,0.2393990457057953,0.2154751271009445,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.51983642578125,0.781713604927063,0.1780156642198562,0.1691782623529434,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5202331542969,0.8505541086196899,0.2307984381914138,0.1618756055831909,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.519775390625,0.7722433805465698,0.1716380715370178,0.1632130295038223,297.2415466308594,297.1499938964844,293.1499938964844,0.0020371000282466,-1049.0958251953125,283.1500244140625,0.6815454959869385,0.1172137632966041,0.5306475758552551,281.5201721191406,284.95001220703125,296.3460693359375,293.4331359863281,296.85845947265625,297.2705993652344,281.5233459472656,1.0,0.2961793839931488,1.0,1.0,0.890166163444519,1.0,-1.488693356513977,0.660887598991394,0.8278056979179382,0.3127947151660919,5.551115123125783e-17,1.0,0.0,48.67012023925781,64.0,36469.65625,0.0,310.50396728515625,1.0,278.1499938964844,280.3294372558594,296.4530639648437,298.8511047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385738492012024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.4422607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828700,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.5392761230469,0.8573912382125854,0.2411899715662002,0.2171131819486618,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.538818359375,0.7790685296058655,0.1793654263019561,0.1704869866371154,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5392150878906,0.8469773530960083,0.2318134158849716,0.1626099795103073,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.53875732421875,0.7695483565330505,0.1728592216968536,0.1644022315740585,297.2457580566406,297.1499938964844,293.1499938964844,0.0020322673954069,-1046.0643310546875,283.1500244140625,0.6794145703315735,0.1182226985692977,0.5353561043739319,281.5391540527344,284.95001220703125,296.3638916015625,293.43853759765625,296.86883544921875,297.2753295898437,281.5423583984375,1.0,0.2992299497127533,1.0,1.0,0.8897860646247864,1.0,-1.5001927614212036,0.6663100719451904,0.833882749080658,0.315944492816925,5.551115123125783e-17,1.0,0.0,50.08613204956055,64.0,36710.18359375,0.0,319.4454040527344,1.0,278.1499938964844,280.3437805175781,296.4587707519531,298.87127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406299710273743,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1944.9512939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828760,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,281.5585327148437,0.8547221422195435,0.2429969757795334,0.2187674194574356,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.5580749511719,0.7765937447547913,0.1807383894920349,0.1718182414770126,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5584716796875,0.8435969948768616,0.2328462600708007,0.1633572429418563,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5580139160156,0.7670233845710754,0.174100324511528,0.1656109094619751,297.2498779296875,297.1499938964844,293.1499938964844,0.0020269718952476,-1042.789306640625,283.1500244140625,0.6774306297302246,0.1192476376891136,0.5401375889778137,281.55841064453125,284.95001220703125,296.3818054199219,293.44403076171875,296.8792419433594,297.2800598144531,281.5616455078125,1.0,0.3022932112216949,1.0,1.0,0.8895018100738525,1.0,-1.5118589401245115,0.6718098521232605,0.8400490880012512,0.3191322982311249,5.551115123125783e-17,1.0,0.0,51.51357650756836,52.0,36954.3046875,0.0,328.62030029296875,1.0,278.1499938964844,280.3583374023437,296.46453857421875,298.8917541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427072525024414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.52685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1962.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828820,297.3678894042969,297.1499938964844,293.1499938964844,0.8193002343177795,-7346.2578125,281.5791320800781,0.8588820695877075,0.2449590116739273,0.2204921841621399,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.554443359375,0.7807369232177734,0.1825008243322372,0.1733105480670929,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.5799255371094,0.847012460231781,0.2342269867658615,0.1642899811267852,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.5713806152344,0.7709815502166748,0.1757128238677978,0.167000874876976,297.2543029785156,297.1499938964844,293.1499938964844,0.0020199373830109,-1038.585693359375,283.1500549316406,0.6812772750854492,0.1203664392232894,0.5450004935264587,281.5790100097656,284.95001220703125,296.4012145996094,293.4500427246094,296.8914489746094,297.2868347167969,281.5822448730469,1.0,0.3031667470932007,1.0,1.0,0.8891957998275757,1.0,-1.5243375301361084,0.6776991486549377,0.8466383218765259,0.322543203830719,5.551115123125783e-17,1.0,0.0,51.24648666381836,52.0,37211.71484375,0.0,333.9211730957031,1.0,278.1499938964844,280.37371826171875,296.4707336425781,298.9136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449437379837036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1981.86962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828880,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.59832763671875,0.8667877316474915,0.2469502538442611,0.2222350388765335,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5964050292969,0.7880011200904846,0.1837460845708847,0.1745792478322982,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.5967712402344,0.8534647226333618,0.2351420223712921,0.1649098545312881,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,281.5963439941406,0.7779136896133423,0.1768339723348617,0.1681181788444519,297.2581481933594,297.1499938964844,293.1499938964844,0.0020132418721914,-1034.6431884765625,283.1500549316406,0.6879293918609619,0.1213531345129013,0.5491068959236145,281.59674072265625,284.95001220703125,296.4179382324219,293.45526123046875,296.9018249511719,297.2924499511719,281.5998229980469,1.0,0.3030160367488861,1.0,1.0,0.8889332413673401,1.0,-1.5349692106246948,0.6827185153961182,0.8522506952285767,0.3254634737968445,5.551115123125783e-17,1.0,0.0,50.070098876953125,40.0,37428.00390625,0.0,336.0115051269531,1.0,278.1499938964844,280.38671875,296.4759521484375,298.93231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468553781509399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1998.3079833984373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828940,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.63348388671875,0.895566999912262,0.2505771517753601,0.2252663224935531,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6330871582031,0.8141869902610779,0.1866210699081421,0.1770452857017517,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6334228515625,0.8795886635780334,0.237307071685791,0.1662291288375854,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.6330261230469,0.8037851452827454,0.1794252395629882,0.1703187078237533,297.2665405273437,297.1499938964844,293.1499938964844,0.0019996196497231,-1026.6138916015625,283.1500549316406,0.7122538685798645,0.1235804259777069,0.5579921007156372,281.6333923339844,284.95001220703125,296.4544982910156,293.466796875,296.9223022460937,297.300537109375,281.6363525390625,1.0,0.3000577986240387,1.0,1.0,0.8883647322654724,1.0,-1.5564615726470947,0.6928879022598267,0.8635736703872681,0.3313598334789276,5.551115123125783e-17,1.0,0.0,45.28926086425781,28.0,37890.07421875,0.0,333.9232482910156,1.0,278.1499938964844,280.4143981933594,296.48712158203125,298.9721069335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509208917617798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2033.4232177734373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829000,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.63348388671875,0.895566999912262,0.2505771517753601,0.2252663224935531,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6330871582031,0.8141869902610779,0.1866210699081421,0.1770452857017517,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6334228515625,0.8795886635780334,0.237307071685791,0.1662291288375854,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.6330261230469,0.8037851452827454,0.1794252395629882,0.1703187078237533,297.2665405273437,297.1499938964844,293.1499938964844,0.0019996196497231,-1026.6138916015625,283.1500549316406,0.7122538685798645,0.1235804259777069,0.5579921007156372,281.6333923339844,284.95001220703125,296.4544982910156,293.466796875,296.9223022460937,297.300537109375,281.6363525390625,1.0,0.3000577986240387,1.0,1.0,0.8883647322654724,1.0,-1.5564615726470947,0.6928879022598267,0.8635736703872681,0.3313598334789276,5.551115123125783e-17,1.0,0.0,45.28926086425781,28.0,37890.07421875,0.0,333.9232482910156,1.0,278.1499938964844,280.4143981933594,296.48712158203125,298.9721069335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509208917617798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2033.4232177734373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829060,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6703796386719,0.9507911205291748,0.2544490396976471,0.2284058928489685,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.6699523925781,0.8566144704818726,0.189685121178627,0.1796031296253204,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.6702880859375,0.9299588203430176,0.2396363615989685,0.1676088124513626,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.6698913574219,0.8456751704216003,0.1821863055229187,0.1725955605506897,297.2750244140625,297.1499938964844,293.1499938964844,0.0019843881018459,-1017.7648315429688,283.1500549316406,0.7495570778846741,0.1259217113256454,0.5669807195663452,281.6702880859375,284.95001220703125,296.491455078125,293.4786682128906,296.9437561035156,297.3100891113281,281.6732788085937,1.0,0.2948201894760132,1.0,1.0,0.8878501653671265,1.0,-1.578485369682312,0.7033258080482483,0.8751595616340637,0.337393194437027,5.551115123125783e-17,1.0,0.0,38.37322235107422,25.0,38357.6015625,0.0,326.254638671875,1.0,278.1499938964844,280.4423217773437,296.4984741210937,299.0118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548734545707703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2067.759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829120,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6703796386719,0.9507911205291748,0.2544490396976471,0.2284058928489685,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.6699523925781,0.8566144704818726,0.189685121178627,0.1796031296253204,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.6702880859375,0.9299588203430176,0.2396363615989685,0.1676088124513626,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.6698913574219,0.8456751704216003,0.1821863055229187,0.1725955605506897,297.2750244140625,297.1499938964844,293.1499938964844,0.0019843881018459,-1017.7648315429688,283.1500549316406,0.7495570778846741,0.1259217113256454,0.5669807195663452,281.6702880859375,284.95001220703125,296.491455078125,293.4786682128906,296.9437561035156,297.3100891113281,281.6732788085937,1.0,0.2948201894760132,1.0,1.0,0.8878501653671265,1.0,-1.578485369682312,0.7033258080482483,0.8751595616340637,0.337393194437027,5.551115123125783e-17,1.0,0.0,38.37322235107422,25.0,38357.6015625,0.0,326.254638671875,1.0,278.1499938964844,280.4423217773437,296.4984741210937,299.0118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548734545707703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2067.759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7052307128906,0.9963136911392212,0.2590292096138,0.2274536788463592,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7049560546875,0.9078260660171508,0.1928980052471161,0.1823816746473312,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7052001953125,0.9845264554023744,0.242080420255661,0.169128730893135,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,281.70489501953125,0.8950135707855225,0.1850770264863968,0.1750745177268982,297.2833557128906,297.1499938964844,293.1499938964844,0.0019734047818928,-1011.174072265625,283.1500549316406,0.7941789031028748,0.128365010023117,0.576766312122345,281.7051696777344,284.95001220703125,296.5288391113281,293.4908447265625,296.9672546386719,297.3227844238281,281.70721435546875,1.0,0.2912052571773529,1.0,1.0,0.8873355984687805,1.0,-1.5970441102981567,0.7121192812919617,0.8849248886108398,0.3425696790218353,5.551115123125783e-17,1.0,0.0,32.97146987915039,28.0,38759.55859375,0.0,320.7876892089844,1.0,278.1499938964844,280.4671325683594,296.5100402832031,299.0507202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587241530418396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2101.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829240,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7052307128906,0.9963136911392212,0.2590292096138,0.2274536788463592,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7049560546875,0.9078260660171508,0.1928980052471161,0.1823816746473312,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7052001953125,0.9845264554023744,0.242080420255661,0.169128730893135,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,281.70489501953125,0.8950135707855225,0.1850770264863968,0.1750745177268982,297.2833557128906,297.1499938964844,293.1499938964844,0.0019734047818928,-1011.174072265625,283.1500549316406,0.7941789031028748,0.128365010023117,0.576766312122345,281.7051696777344,284.95001220703125,296.5288391113281,293.4908447265625,296.9672546386719,297.3227844238281,281.70721435546875,1.0,0.2912052571773529,1.0,1.0,0.8873355984687805,1.0,-1.5970441102981567,0.7121192812919617,0.8849248886108398,0.3425696790218353,5.551115123125783e-17,1.0,0.0,32.97146987915039,28.0,38759.55859375,0.0,320.7876892089844,1.0,278.1499938964844,280.4671325683594,296.5100402832031,299.0507202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587241530418396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2101.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829300,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7103576660156,0.9937941431999208,0.2631929814815521,0.2183906286954879,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.7103271484375,0.9211756587028505,0.1945064067840576,0.1838643103837967,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.7103576660156,0.993926465511322,0.2432914823293686,0.1699485182762146,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.7102966308594,0.9069028496742249,0.1865187734365463,0.1764019429683685,297.28729248046875,297.1499938964844,293.1499938964844,0.0019857706502079,-1017.3867797851562,283.1500244140625,0.8050709962844849,0.1295999139547348,0.5821040272712708,281.7103576660156,284.95001220703125,296.54766845703125,293.4970397949219,296.9852294921875,297.3398132324219,281.7107238769531,1.0,0.29024738073349,1.0,1.0,0.8870782852172852,1.0,-1.5970464944839478,0.7121211290359497,0.8849253058433533,0.3426657319068908,5.551115123125783e-17,1.0,0.0,32.03765869140625,28.0,38750.10546875,0.0,318.22686767578125,1.0,278.1499938964844,280.4674987792969,296.5135498046875,299.0601501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602194547653198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.31884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2114.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829360,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7117919921875,0.9922636151313782,0.2683227062225342,0.2133850008249282,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7117614746094,0.9302918314933776,0.1961137950420379,0.1853631734848022,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.7117919921875,0.9955614805221558,0.2449784874916076,0.1681516617536544,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7117614746094,0.9152828454971312,0.1879550814628601,0.1777415722608566,297.2912292480469,297.1499938964844,293.1499938964844,0.002002811525017,-1026.081298828125,283.1499938964844,0.8122320771217346,0.1308615207672119,0.5876150727272034,281.7117919921875,284.95001220703125,296.56658935546875,293.5033264160156,297.009033203125,297.367431640625,281.7118530273437,1.0,0.289739191532135,1.0,1.0,0.886881411075592,1.0,-1.5970300436019895,0.7121139168739319,0.8849160671234131,0.3427360355854034,5.551115123125783e-17,1.0,0.0,31.536806106567383,46.0,38718.58984375,0.0,317.2289123535156,1.0,278.1499938964844,280.4658203125,296.5151062011719,299.0626525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610719799995422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2121.982177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829420,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9926155805587769,0.2740098834037781,0.2144844084978103,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.61962890625,0.9324463605880736,0.1981666684150695,0.1871727108955383,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7250366210937,0.9930822849273682,0.2475939244031906,0.1671262979507446,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6875,0.9172125458717346,0.189807578921318,0.1793982088565826,297.2958374023437,297.1499938964844,293.1499938964844,0.0020074779167771,-1028.11279296875,283.1499938964844,0.8140924572944641,0.1323130875825882,0.5940324068069458,281.7229919433594,284.95001220703125,296.5877990722656,293.51043701171875,297.03631591796875,297.3999938964844,281.7266540527344,1.0,0.2925179004669189,1.0,1.0,0.8866618871688843,1.0,-1.6109135150909424,0.7187680602073669,0.8921454548835754,0.3463273644447326,5.551115123125783e-17,1.0,0.0,31.914100646972656,46.0,38942.26953125,0.0,324.70904541015625,1.0,278.1499938964844,280.4766845703125,296.5176696777344,299.0692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616350650787354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.73876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2126.92919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829480,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7510681152344,0.9938012957572936,0.2772152125835418,0.2184142917394638,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,281.7489318847656,0.93041330575943,0.1995943039655685,0.1886538118124008,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.7495422363281,0.996727168560028,0.2489355951547622,0.171894833445549,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.74884033203125,0.9150190949440002,0.1910726130008697,0.180699348449707,297.2995300292969,297.1499938964844,293.1499938964844,0.0019878961611539,-1017.3154907226562,283.1500244140625,0.8128865361213684,0.1334924101829528,0.5993360280990601,281.74951171875,284.95001220703125,296.604736328125,293.51611328125,297.0526428222656,297.416748046875,281.7554016113281,1.0,0.2963708639144897,1.0,1.0,0.886487603187561,1.0,-1.631042718887329,0.7283642292022705,0.9026784896850586,0.3516927361488342,5.551115123125783e-17,1.0,0.0,32.70990753173828,64.0,39342.17578125,0.0,337.0241394042969,1.0,278.1499938964844,280.4991455078125,296.5243835449219,299.0895080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623862028121948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.90576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2133.534912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829540,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8412170410156,0.9990000128746032,0.2793381512165069,0.2465931624174118,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.8401794433594,0.9021959900856018,0.2030612081289291,0.1919877678155899,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8409729003906,0.9745619297027588,0.250475138425827,0.1751327663660049,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8399963378906,0.8885555863380432,0.194128543138504,0.1836568117141723,297.3069152832031,297.1499938964844,293.1499938964844,0.0019006864167749,-970.221923828125,283.150146484375,0.7914857864379883,0.1361387521028518,0.6118586659431458,281.8409729003906,284.95001220703125,296.643310546875,293.5292053222656,297.06182861328125,297.4042053222656,281.84844970703125,1.0,0.3097763359546661,1.0,1.0,0.8860938549041748,1.0,-1.6904497146606443,0.7567068338394165,0.933742880821228,0.3676963448524475,5.551115123125783e-17,1.0,0.0,37.20073318481445,67.0,40602.90625,0.0,381.3677673339844,1.0,278.1499938964844,280.573486328125,296.5550842285156,299.1839904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674928307533264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2178.607177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829600,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8412170410156,0.9990000128746032,0.2793381512165069,0.2465931624174118,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.8401794433594,0.9021959900856018,0.2030612081289291,0.1919877678155899,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8409729003906,0.9745619297027588,0.250475138425827,0.1751327663660049,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8399963378906,0.8885555863380432,0.194128543138504,0.1836568117141723,297.3069152832031,297.1499938964844,293.1499938964844,0.0019006864167749,-970.221923828125,283.150146484375,0.7914857864379883,0.1361387521028518,0.6118586659431458,281.8409729003906,284.95001220703125,296.643310546875,293.5292053222656,297.06182861328125,297.4042053222656,281.84844970703125,1.0,0.3097763359546661,1.0,1.0,0.8860938549041748,1.0,-1.6904497146606443,0.7567068338394165,0.933742880821228,0.3676963448524475,5.551115123125783e-17,1.0,0.0,37.20073318481445,67.0,40602.90625,0.0,381.3677673339844,1.0,278.1499938964844,280.573486328125,296.5550842285156,299.1839904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674928307533264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2178.607177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829660,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9067077636719,0.960275948047638,0.2787845730781555,0.2508614361286163,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.9064636230469,0.8621020913124084,0.2066593319177627,0.1956295371055603,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9066467285156,0.925546646118164,0.2528497278690338,0.1768833696842193,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.9064025878906,0.8493337631225586,0.1972808688879013,0.1868850439786911,297.3119506835937,297.1499938964844,293.1499938964844,0.001849265769124,-942.329833984375,283.1501770019531,0.7569833993911743,0.1386386603116989,0.6244640350341797,281.9066772460937,284.95001220703125,296.6822509765625,293.5426025390625,297.0608825683594,297.3710021972656,281.9085693359375,1.0,0.3209287822246551,1.0,1.0,0.8862735629081726,1.0,-1.7194253206253052,0.7704523205757141,0.9489729404449464,0.375776469707489,5.551115123125783e-17,1.0,0.0,44.30283737182617,70.0,41332.9296875,0.0,418.7518615722656,1.0,278.1499938964844,280.6206359863281,296.5816345214844,299.27490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757092714309692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2251.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829720,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9067077636719,0.960275948047638,0.2787845730781555,0.2508614361286163,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.9064636230469,0.8621020913124084,0.2066593319177627,0.1956295371055603,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9066467285156,0.925546646118164,0.2528497278690338,0.1768833696842193,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.9064025878906,0.8493337631225586,0.1972808688879013,0.1868850439786911,297.3119506835937,297.1499938964844,293.1499938964844,0.001849265769124,-942.329833984375,283.1501770019531,0.7569833993911743,0.1386386603116989,0.6244640350341797,281.9066772460937,284.95001220703125,296.6822509765625,293.5426025390625,297.0608825683594,297.3710021972656,281.9085693359375,1.0,0.3209287822246551,1.0,1.0,0.8862735629081726,1.0,-1.7194253206253052,0.7704523205757141,0.9489729404449464,0.375776469707489,5.551115123125783e-17,1.0,0.0,44.30283737182617,70.0,41332.9296875,0.0,418.7518615722656,1.0,278.1499938964844,280.6206359863281,296.5816345214844,299.27490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757092714309692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2251.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829780,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.953125,0.9322598576545716,0.2820505797863006,0.2534939646720886,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.95263671875,0.8423248529434204,0.2102948874235153,0.1992374509572982,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.9529724121094,0.8988485932350159,0.2554292678833008,0.1787923574447631,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9525451660156,0.829976499080658,0.2004498988389969,0.1900577545166015,297.31646728515625,297.1499938964844,293.1499938964844,0.0018160920590162,-924.224609375,283.1501770019531,0.7400890588760376,0.1411545276641845,0.6365816593170166,281.9530029296875,284.95001220703125,296.7215881347656,293.5563049316406,297.0790405273437,297.37237548828125,281.9564819335937,1.0,0.3306387066841125,1.0,1.0,0.8864532709121704,1.0,-1.7501347064971924,0.7851377129554749,0.9649969935417176,0.3840324580669403,5.551115123125783e-17,1.0,0.0,49.82203674316406,73.0,41980.32421875,0.0,452.6324157714844,1.0,278.1499938964844,280.658447265625,296.589111328125,299.322998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821807265281677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2309.74169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829840,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.953125,0.9322598576545716,0.2820505797863006,0.2534939646720886,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.95263671875,0.8423248529434204,0.2102948874235153,0.1992374509572982,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.9529724121094,0.8988485932350159,0.2554292678833008,0.1787923574447631,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9525451660156,0.829976499080658,0.2004498988389969,0.1900577545166015,297.31646728515625,297.1499938964844,293.1499938964844,0.0018160920590162,-924.224609375,283.1501770019531,0.7400890588760376,0.1411545276641845,0.6365816593170166,281.9530029296875,284.95001220703125,296.7215881347656,293.5563049316406,297.0790405273437,297.37237548828125,281.9564819335937,1.0,0.3306387066841125,1.0,1.0,0.8864532709121704,1.0,-1.7501347064971924,0.7851377129554749,0.9649969935417176,0.3840324580669403,5.551115123125783e-17,1.0,0.0,49.82203674316406,73.0,41980.32421875,0.0,452.6324157714844,1.0,278.1499938964844,280.658447265625,296.589111328125,299.322998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821807265281677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2309.74169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829900,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9774169921875,0.9218243956565856,0.284056544303894,0.2552774548530578,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.9769287109375,0.8352465629577637,0.2121389657258987,0.2010553032159805,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.9772644042969,0.8894994258880615,0.2567631006240845,0.1797748506069183,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.9768371582031,0.8228915929794312,0.2020531147718429,0.1916509717702865,297.3186950683594,297.1499938964844,293.1499938964844,0.0017974585061892,-914.1273193359376,283.1501770019531,0.7340561151504517,0.1424314975738525,0.642686128616333,281.977294921875,284.95001220703125,296.74139404296875,293.5632629394531,297.08941650390625,297.37530517578125,281.9808044433594,1.0,0.3351073265075683,1.0,1.0,0.8865431547164917,1.0,-1.7648775577545166,0.792192280292511,0.9726853370666504,0.3880134224891662,5.551115123125783e-17,1.0,0.0,52.34269332885742,73.0,42293.73828125,0.0,469.2154541015625,1.0,278.1499938964844,280.6771545410156,296.5929870605469,299.3459777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849018573760986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2334.260986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829960,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0020751953125,0.913577675819397,0.2861640751361847,0.2571848332881927,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0015869140625,0.8295953869819641,0.2140042334794998,0.2028850466012954,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0019226074219,0.8818251490592957,0.2581213712692261,0.1807702928781509,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0014953613281,0.8170921206474304,0.2036726176738739,0.1932514309883117,297.3208923339844,297.1499938964844,293.1499938964844,0.0017776193562895,-903.42138671875,283.1501770019531,0.729237973690033,0.1437227576971054,0.6488199830055237,282.001953125,284.95001220703125,296.76129150390625,293.5702819824219,297.10015869140625,297.3788146972656,282.0054931640625,1.0,0.3393958210945129,1.0,1.0,0.8867577314376831,1.0,-1.7798501253128052,0.7993524670600891,0.980497658252716,0.3920436203479767,5.551115123125783e-17,1.0,0.0,54.69204330444336,76.0,42610.58984375,0.0,485.6806640625,1.0,278.1499938964844,280.6960754394531,296.59771728515625,299.3697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874470353126526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.86962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2357.25341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
