time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830020,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.028076171875,0.906765639781952,0.2884072959423065,0.259226381778717,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.0020751953125,0.8248500823974609,0.216163694858551,0.2048610150814056,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0281982421875,0.8753527998924255,0.2597545981407165,0.1819439679384231,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.0208740234375,0.8121219277381897,0.2055823653936386,0.1950179040431976,297.3232421875,297.1499938964844,293.1499938964844,0.0017557152314111,-891.6466064453125,283.1501770019531,0.7251192331314087,0.1450773030519485,0.6552194952964783,282.0279541015625,284.95001220703125,296.7821044921875,293.5776672363281,297.1123962402344,297.38427734375,282.0315856933594,1.0,0.3437488377094269,1.0,1.0,0.8869808912277222,1.0,-1.7958810329437256,0.8070289492607117,0.9888521432876588,0.3963462114334106,5.551115123125783e-17,1.0,0.0,57.003299713134766,76.0,42945.5078125,0.0,502.9726867675781,1.0,278.1499938964844,280.71600341796875,296.6032409667969,299.3951721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900042533874512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2380.41015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830080,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0540771484375,0.9025444984436036,0.2910014688968658,0.2616190612316131,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.0527648925781,0.8214204907417297,0.2179329246282577,0.206731766462326,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0530700683594,0.8702918887138367,0.261028379201889,0.1829040646553039,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.0526428222656,0.8083459734916687,0.2071080952882766,0.1966399550437927,297.3254089355469,297.1499938964844,293.1499938964844,0.0017330748960375,-879.5348510742188,283.15020751953125,0.7220969796180725,0.1463437676429748,0.6611665487289429,282.0531311035156,284.95001220703125,296.8014221191406,293.5845642089844,297.1244506835937,297.39068603515625,282.0567932128906,1.0,0.3476621806621551,1.0,1.0,0.8871868848800659,1.0,-1.8112422227859497,0.814387321472168,0.9968549013137816,0.4004853069782257,5.551115123125783e-17,1.0,0.0,58.98952865600586,79.0,43265.12109375,0.0,519.10205078125,1.0,278.1499938964844,280.7350769042969,296.6091003417969,299.419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923038601875305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2401.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830140,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1040954589844,0.8941991329193115,0.2952178120613098,0.2655147314071655,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1036071777344,0.8152191638946533,0.2217555940151214,0.2104405462741851,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1039123535156,0.8613929152488708,0.2638257145881653,0.1849217563867569,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.103515625,0.8013350367546082,0.2104033827781677,0.1998551040887832,297.3297424316406,297.1499938964844,293.1499938964844,0.0016864677891135,-854.6779174804688,283.15020751953125,0.7168547511100769,0.1490193158388137,0.6737216114997864,282.1039733886719,284.95001220703125,296.8418884277344,293.59912109375,297.1452941894531,297.3958435058594,282.10748291015625,1.0,0.3553713262081146,1.0,1.0,0.887615978717804,1.0,-1.84174907207489,0.8290204405784607,1.012728571891785,0.4086895585060119,5.551115123125783e-17,1.0,0.0,62.94356536865234,82.0,43916.12109375,0.0,551.9020385742188,1.0,278.1499938964844,280.7740783691406,296.6230163574219,299.4737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970428466796875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.67626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2444.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830200,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1040954589844,0.8941991329193115,0.2952178120613098,0.2655147314071655,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1036071777344,0.8152191638946533,0.2217555940151214,0.2104405462741851,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1039123535156,0.8613929152488708,0.2638257145881653,0.1849217563867569,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.103515625,0.8013350367546082,0.2104033827781677,0.1998551040887832,297.3297424316406,297.1499938964844,293.1499938964844,0.0016864677891135,-854.6779174804688,283.15020751953125,0.7168547511100769,0.1490193158388137,0.6737216114997864,282.1039733886719,284.95001220703125,296.8418884277344,293.59912109375,297.1452941894531,297.3958435058594,282.10748291015625,1.0,0.3553713262081146,1.0,1.0,0.887615978717804,1.0,-1.84174907207489,0.8290204405784607,1.012728571891785,0.4086895585060119,5.551115123125783e-17,1.0,0.0,62.94356536865234,82.0,43916.12109375,0.0,551.9020385742188,1.0,278.1499938964844,280.7740783691406,296.6230163574219,299.4737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970428466796875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.67626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2444.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830260,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.15545654296875,0.8881943821907043,0.2997025549411773,0.2695828676223755,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1549987792969,0.8107802867889404,0.2257004678249359,0.2142489552497863,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1552734375,0.8547415137290955,0.2667259871959686,0.1870075017213821,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1548767089844,0.7962712049484253,0.2138002961874008,0.2031521201133728,297.333984375,297.1499938964844,293.1499938964844,0.0016361182788386,-827.9796142578125,283.15020751953125,0.7130742073059082,0.1517397612333297,0.6864110827445984,282.1553649902344,284.95001220703125,296.8827819824219,293.61395263671875,297.1672058105469,297.4026184082031,282.1588439941406,1.0,0.3627881109714508,1.0,1.0,0.8882300853729248,1.0,-1.8729075193405151,0.8439766764640808,1.0289307832717896,0.4170370399951935,5.551115123125783e-17,1.0,0.0,66.59988403320312,85.0,44576.26953125,0.0,585.2181396484375,1.0,278.1499938964844,280.8135070800781,296.63751220703125,299.5287170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017292022705078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2487.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830320,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.15545654296875,0.8881943821907043,0.2997025549411773,0.2695828676223755,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1549987792969,0.8107802867889404,0.2257004678249359,0.2142489552497863,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1552734375,0.8547415137290955,0.2667259871959686,0.1870075017213821,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1548767089844,0.7962712049484253,0.2138002961874008,0.2031521201133728,297.333984375,297.1499938964844,293.1499938964844,0.0016361182788386,-827.9796142578125,283.15020751953125,0.7130742073059082,0.1517397612333297,0.6864110827445984,282.1553649902344,284.95001220703125,296.8827819824219,293.61395263671875,297.1672058105469,297.4026184082031,282.1588439941406,1.0,0.3627881109714508,1.0,1.0,0.8882300853729248,1.0,-1.8729075193405151,0.8439766764640808,1.0289307832717896,0.4170370399951935,5.551115123125783e-17,1.0,0.0,66.59988403320312,85.0,44576.26953125,0.0,585.2181396484375,1.0,278.1499938964844,280.8135070800781,296.63751220703125,299.5287170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017292022705078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2487.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830380,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.207763671875,0.8838039636611938,0.3043185174465179,0.273781806230545,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2073059082031,0.8075928092002869,0.2297514826059341,0.2181512862443924,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.20758056640625,0.8496202230453491,0.2697095274925232,0.1891475319862365,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.20721435546875,0.7925949096679688,0.2172828316688537,0.2065237760543823,297.3381042480469,297.1499938964844,293.1499938964844,0.001581243937835,-799.046630859375,283.1502380371094,0.7103397250175476,0.1545046865940094,0.6992554068565369,282.2076721191406,284.95001220703125,296.92401123046875,293.62908935546875,297.1895446777344,297.4098205566406,282.211181640625,1.0,0.3700055778026581,1.0,1.0,0.8888441920280457,1.0,-1.904688596725464,0.859256386756897,1.045432209968567,0.4255445003509521,5.551115123125783e-17,1.0,0.0,70.04193115234375,73.0,45247.8515625,0.0,619.3048706054688,1.0,278.1499938964844,280.8536376953125,296.6524353027344,299.5848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063883185386658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.35400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2529.97412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830440,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.207763671875,0.8838039636611938,0.3043185174465179,0.273781806230545,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2073059082031,0.8075928092002869,0.2297514826059341,0.2181512862443924,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.20758056640625,0.8496202230453491,0.2697095274925232,0.1891475319862365,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.20721435546875,0.7925949096679688,0.2172828316688537,0.2065237760543823,297.3381042480469,297.1499938964844,293.1499938964844,0.001581243937835,-799.046630859375,283.1502380371094,0.7103397250175476,0.1545046865940094,0.6992554068565369,282.2076721191406,284.95001220703125,296.92401123046875,293.62908935546875,297.1895446777344,297.4098205566406,282.211181640625,1.0,0.3700055778026581,1.0,1.0,0.8888441920280457,1.0,-1.904688596725464,0.859256386756897,1.045432209968567,0.4255445003509521,5.551115123125783e-17,1.0,0.0,70.04193115234375,73.0,45247.8515625,0.0,619.3048706054688,1.0,278.1499938964844,280.8536376953125,296.6524353027344,299.5848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063883185386658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.35400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2529.97412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830500,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2335205078125,0.8880707621574402,0.3066533803939819,0.2758322060108185,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2330627441406,0.8116759061813354,0.2318023145198822,0.2200477868318557,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2333374023437,0.8529286980628967,0.2712220549583435,0.1901738792657852,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.23297119140625,0.7965402603149414,0.2190449386835098,0.2081507593393325,297.3401794433594,297.1499938964844,293.1499938964844,0.0015528193907812,-784.1221923828125,283.1502380371094,0.7139973044395447,0.1559004038572311,0.7053617238998413,282.2334289550781,284.95001220703125,296.9447937011719,293.6367492675781,297.2008361816406,297.4134826660156,282.2367858886719,1.0,0.3713761270046234,1.0,1.0,0.8891512155532837,1.0,-1.9199199676513672,0.866584062576294,1.0533359050750732,0.4296257197856903,5.551115123125783e-17,1.0,0.0,69.80477142333984,73.0,45573.421875,0.0,629.8483276367188,1.0,278.1499938964844,280.8731994628906,296.6599426269531,299.61279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086990714073181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830560,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.25860595703125,0.8966569900512695,0.3090219795703888,0.2778657674789428,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2581787109375,0.819268524646759,0.2338876873254776,0.2219255268573761,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2584228515625,0.860205352306366,0.2727639973163605,0.1911828219890594,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.258056640625,0.8043217062950134,0.2208365052938461,0.2097542285919189,297.3423156738281,297.1499938964844,293.1499938964844,0.0015241700457409,-769.1184692382812,283.1502380371094,0.7207005620002747,0.1573189795017242,0.7113226056098938,282.25848388671875,284.95001220703125,296.96563720703125,293.6444702148437,297.2122497558594,297.41729736328125,282.26177978515625,1.0,0.3717950582504272,1.0,1.0,0.8895236849784851,1.0,-1.934913754463196,0.8737973570823669,1.0611164569854736,0.4336297512054443,5.551115123125783e-17,1.0,0.0,68.32575225830078,61.0,45893.09375,0.0,636.2507934570312,1.0,278.1499938964844,280.892333984375,296.6673278808594,299.6402282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109636902809143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2572.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830620,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.912869155406952,0.3122830092906952,0.2803991734981537,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2789611816406,0.832715630531311,0.2366784363985061,0.2243455648422241,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2898254394531,0.8742554783821106,0.2748748958110809,0.1925407499074936,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2789306640625,0.8180780410766602,0.2234041690826416,0.2119363844394683,297.3451843261719,297.1499938964844,293.1499938964844,0.0014870779123157,-749.745849609375,283.1502685546875,0.7323424816131592,0.1591231822967529,0.7186816930770874,282.2898254394531,284.95001220703125,296.9918212890625,293.6542358398437,297.227783203125,297.4241638183594,282.29315185546875,1.0,0.3713477849960327,1.0,1.0,0.8899888396263123,1.0,-1.953947186470032,0.8829636573791504,1.0709834098815918,0.4386999905109405,5.551115123125783e-17,1.0,0.0,65.32083129882812,61.0,46294.61328125,0.0,640.73388671875,1.0,278.1499938964844,280.9162902832031,296.676513671875,299.6741638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137233257293701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2597.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830680,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3099365234375,0.9268246293067932,0.3140236139297485,0.2820804715156555,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.30877685546875,0.8431918025016785,0.2382615506649017,0.2257915288209915,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3090209960937,0.8853949308395386,0.2760384678840637,0.1932795494794845,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3086853027344,0.828166127204895,0.2247268557548523,0.2131862640380859,297.34698486328125,297.1499938964844,293.1499938964844,0.0014634728431701,-737.4484252929688,283.1502685546875,0.7413769960403442,0.1602270901203155,0.7230978012084961,282.3091125488281,284.95001220703125,297.00762939453125,293.66015625,297.236572265625,297.4273986816406,282.3123779296875,1.0,0.3706404566764831,1.0,1.0,0.8902686238288879,1.0,-1.9653946161270144,0.8884772062301636,1.07691752910614,0.4417594373226166,5.551115123125783e-17,1.0,0.0,63.00777816772461,49.0,46538.8515625,0.0,641.7589721679688,1.0,278.1499938964844,280.9309387207031,296.6821594238281,299.6948547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153572678565979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.98486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2612.61279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830740,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3586120605469,0.9753950834274292,0.3188257217407226,0.2860617935657501,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.35821533203125,0.8844018578529358,0.2425956577062606,0.229518711566925,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.35845947265625,0.9308966398239136,0.2792491912841797,0.1952454596757888,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3581237792969,0.8668039441108704,0.2283849865198135,0.2162768840789795,297.3517150878906,297.1499938964844,293.1499938964844,0.0014017276698723,-705.3619384765625,283.1502685546875,0.7771480083465576,0.163210779428482,0.7348295450210571,282.3585510253906,284.95001220703125,297.04998779296875,293.6761169433594,297.259033203125,297.4335327148437,282.3616638183594,1.0,0.3672703504562378,1.0,1.0,0.8910135626792908,1.0,-1.9948188066482544,0.902662754058838,1.0921560525894165,0.4495981335639953,5.551115123125783e-17,1.0,0.0,55.260528564453125,37.0,47170.0234375,0.0,638.261474609375,1.0,278.1499938964844,280.96875,296.6974182128906,299.74951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196048140525818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.38818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.90869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830800,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3586120605469,0.9753950834274292,0.3188257217407226,0.2860617935657501,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.35821533203125,0.8844018578529358,0.2425956577062606,0.229518711566925,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.35845947265625,0.9308966398239136,0.2792491912841797,0.1952454596757888,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3581237792969,0.8668039441108704,0.2283849865198135,0.2162768840789795,297.3517150878906,297.1499938964844,293.1499938964844,0.0014017276698723,-705.3619384765625,283.1502685546875,0.7771480083465576,0.163210779428482,0.7348295450210571,282.3585510253906,284.95001220703125,297.04998779296875,293.6761169433594,297.259033203125,297.4335327148437,282.3616638183594,1.0,0.3672703504562378,1.0,1.0,0.8910135626792908,1.0,-1.9948188066482544,0.902662754058838,1.0921560525894165,0.4495981335639953,5.551115123125783e-17,1.0,0.0,55.260528564453125,37.0,47170.0234375,0.0,638.261474609375,1.0,278.1499938964844,280.96875,296.6974182128906,299.74951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196048140525818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.38818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.90869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830860,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3855895996094,0.9990000128746032,0.3262166380882263,0.2722519636154175,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.38555908203125,0.93654865026474,0.2466313689947128,0.2331396639347076,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3855895996094,0.98136168718338,0.2821417152881622,0.1971256881952285,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3855285644531,0.9145579934120178,0.2317497432231903,0.2192659229040146,297.3525085449219,297.1499938964844,293.1499938964844,0.001377181848511,-692.5106811523438,283.1502380371094,0.819083571434021,0.1658525019884109,0.7458093762397766,282.3855895996094,284.95001220703125,297.0945739746094,293.6929016113281,297.2899169921875,297.45294189453125,282.3857421875,1.0,0.3615350723266601,1.0,1.0,0.8920267224311829,1.0,-2.001596689224243,0.9057760834693908,1.095820665359497,0.4515976011753082,5.551115123125783e-17,1.0,0.0,48.27584457397461,40.0,47412.01953125,0.0,619.7105102539062,1.0,278.1499938964844,280.9856872558594,296.71026611328125,299.7886047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823085606098175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.90380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830920,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3855895996094,0.9990000128746032,0.3262166380882263,0.2722519636154175,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.38555908203125,0.93654865026474,0.2466313689947128,0.2331396639347076,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3855895996094,0.98136168718338,0.2821417152881622,0.1971256881952285,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3855285644531,0.9145579934120178,0.2317497432231903,0.2192659229040146,297.3525085449219,297.1499938964844,293.1499938964844,0.001377181848511,-692.5106811523438,283.1502380371094,0.819083571434021,0.1658525019884109,0.7458093762397766,282.3855895996094,284.95001220703125,297.0945739746094,293.6929016113281,297.2899169921875,297.45294189453125,282.3857421875,1.0,0.3615350723266601,1.0,1.0,0.8920267224311829,1.0,-2.001596689224243,0.9057760834693908,1.095820665359497,0.4515976011753082,5.551115123125783e-17,1.0,0.0,48.27584457397461,40.0,47412.01953125,0.0,619.7105102539062,1.0,278.1499938964844,280.9856872558594,296.71026611328125,299.7886047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823085606098175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.90380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830980,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3912353515625,0.9990000128746032,0.3387709259986877,0.2544209361076355,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3912048339844,0.9646903872489928,0.2502537071704864,0.2365442663431167,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3912353515625,0.9990000128746032,0.2847345769405365,0.1978116184473037,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.39117431640625,0.9429240822792052,0.234689250588417,0.2220319360494613,297.3499755859375,297.1499938964844,293.1499938964844,0.0013853987911716,-696.5286254882812,283.150146484375,0.8398135900497437,0.1681607812643051,0.7560028433799744,282.3912658691406,284.95001220703125,297.1430053710937,293.71099853515625,297.34014892578125,297.50457763671875,282.3919372558594,1.0,0.3590868711471557,1.0,1.0,0.8930399417877197,1.0,-2.0000362396240234,0.9049453735351562,1.0950908660888672,0.4509837627410888,5.551115123125783e-17,1.0,0.0,45.49510192871094,60.0,47478.69140625,0.0,609.2356567382812,1.0,278.1499938964844,280.9891052246094,296.7187805175781,299.802490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245390057563782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.14990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831040,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3912353515625,0.9990000128746032,0.3387709259986877,0.2544209361076355,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3912048339844,0.9646903872489928,0.2502537071704864,0.2365442663431167,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3912353515625,0.9990000128746032,0.2847345769405365,0.1978116184473037,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.39117431640625,0.9429240822792052,0.234689250588417,0.2220319360494613,297.3499755859375,297.1499938964844,293.1499938964844,0.0013853987911716,-696.5286254882812,283.150146484375,0.8398135900497437,0.1681607812643051,0.7560028433799744,282.3912658691406,284.95001220703125,297.1430053710937,293.71099853515625,297.34014892578125,297.50457763671875,282.3919372558594,1.0,0.3590868711471557,1.0,1.0,0.8930399417877197,1.0,-2.0000362396240234,0.9049453735351562,1.0950908660888672,0.4509837627410888,5.551115123125783e-17,1.0,0.0,45.49510192871094,60.0,47478.69140625,0.0,609.2356567382812,1.0,278.1499938964844,280.9891052246094,296.7187805175781,299.802490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245390057563782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.14990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831100,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4056091308594,0.9990000128746032,0.3447511196136474,0.2549918591976166,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.40545654296875,0.966269314289093,0.2519956231117248,0.2382019162178039,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4056091308594,0.9990000128746032,0.2861819267272949,0.1983135938644409,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4053649902344,0.944294273853302,0.2360745370388031,0.2233598083257675,297.34814453125,297.1499938964844,293.1499938964844,0.0013668946921825,-686.9303588867188,283.150146484375,0.8409861326217651,0.1692479252815246,0.7609700560569763,282.4056701660156,284.95001220703125,297.1685485839844,293.7204895019531,297.3645935058594,297.52838134765625,282.4085998535156,1.0,0.3614882826805115,1.0,1.0,0.8935465216636658,1.0,-2.0115115642547607,0.9105239510536194,1.100987434387207,0.4537844359874725,5.551115123125783e-17,1.0,0.0,45.86113739013672,60.0,47724.8515625,0.0,619.053466796875,1.0,278.1499938964844,281.0019226074219,296.72576904296875,299.8161926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248952031135559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2700.978271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831160,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.43603515625,0.9990000128746032,0.3490689098834991,0.2614795863628387,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4357604980469,0.9606037139892578,0.253740131855011,0.2398826777935028,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4360046386719,0.996850311756134,0.2872396409511566,0.2007397264242172,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.43560791015625,0.9377321600914,0.2374489158391952,0.2246981561183929,297.3459167480469,297.1499938964844,293.1499938964844,0.001319495611824,-662.5335693359375,283.15020751953125,0.8362924456596375,0.1702808141708374,0.7658952474594116,282.43609619140625,284.95001220703125,297.1949462890625,293.7302551269531,297.38214111328125,297.5390625,282.4404296875,1.0,0.3659249246120453,1.0,1.0,0.8937634825706482,1.0,-2.032182216644287,0.9205610752105712,1.1116210222244265,0.459205150604248,5.551115123125783e-17,1.0,0.0,47.35093307495117,80.0,48152.08984375,0.0,640.0928344726562,1.0,278.1499938964844,281.0264587402344,296.73748779296875,299.8456726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257158994674683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.602294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831220,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4732360839844,0.9990000128746032,0.3515450954437256,0.2735918760299682,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.49957275390625,0.947592556476593,0.2556166648864746,0.2416312545537948,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4728698730469,0.9863095879554749,0.2884351015090942,0.201610654592514,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9237044453620912,0.2392207235097885,0.2261104434728622,297.3431091308594,297.1499938964844,293.1499938964844,0.0012595534790307,-631.7728881835938,283.1502685546875,0.82626873254776,0.1712498068809509,0.7707558870315552,282.4732666015625,284.95001220703125,297.22222900390625,293.74029541015625,297.3934936523437,297.5375671386719,282.478271484375,1.0,0.3718501329421997,1.0,1.0,0.8939809799194336,1.0,-2.0569632053375244,0.9325997829437256,1.1243635416030884,0.4657442271709442,5.551115123125783e-17,1.0,0.0,49.90756988525391,80.0,48649.09375,0.0,668.8461303710938,1.0,278.1499938964844,281.0556335449219,296.7524108886719,299.8858337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271769881248474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.92138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2722.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831280,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5158386230469,0.9990000128746032,0.3521251976490021,0.289567768573761,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5160827636719,0.9298915863037108,0.2573326826095581,0.2434500306844711,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.51641845703125,0.9708123803138732,0.2895113825798034,0.2024432122707367,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.51593017578125,0.9065700769424438,0.2404799461364746,0.2277533859014511,297.3396911621094,297.1499938964844,293.1499938964844,0.0011868949513882,-594.6007080078125,283.1503601074219,0.8131814002990723,0.1721353232860565,0.7754044532775879,282.5166015625,284.95001220703125,297.2500915527344,293.75054931640625,297.39678955078125,297.5209655761719,282.522216796875,1.0,0.3791975677013397,1.0,1.0,0.894197404384613,1.0,-2.0868844985961914,0.9471466541290284,1.139737844467163,0.4736623764038086,5.551115123125783e-17,1.0,0.0,53.36521911621094,98.0,49228.03125,0.0,705.5781860351562,1.0,278.1499938964844,281.0896911621094,296.7689208984375,299.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293390274047852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.293701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831340,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.603759765625,0.9792456030845642,0.348034918308258,0.314499020576477,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6031494140625,0.8819472193717957,0.2607679665088653,0.2470788657665252,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6033935546875,0.9177498817443848,0.2917816042900085,0.2042822539806366,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6029968261719,0.8616644740104675,0.2430280148983001,0.23056361079216,297.3304138183594,297.1499938964844,293.1499938964844,0.0010391377145424,-519.3194580078125,283.1504821777344,0.7727223634719849,0.1735944002866745,0.7841833233833313,282.6035461425781,284.95001220703125,297.3081359863281,293.7716979980469,297.38775634765625,297.45623779296875,282.607177734375,1.0,0.3961595594882965,1.0,1.0,0.8946313261985779,1.0,-2.141719102859497,0.9737401604652404,1.1679790019989014,0.4885237216949463,5.551115123125783e-17,1.0,0.0,64.33587646484375,116.0,50293.57421875,0.0,790.7490844726562,1.0,278.1499938964844,281.1552429199219,296.8006591796875,300.0375366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353740572929382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.527099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831400,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.603759765625,0.9792456030845642,0.348034918308258,0.314499020576477,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6031494140625,0.8819472193717957,0.2607679665088653,0.2470788657665252,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6033935546875,0.9177498817443848,0.2917816042900085,0.2042822539806366,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6029968261719,0.8616644740104675,0.2430280148983001,0.23056361079216,297.3304138183594,297.1499938964844,293.1499938964844,0.0010391377145424,-519.3194580078125,283.1504821777344,0.7727223634719849,0.1735944002866745,0.7841833233833313,282.6035461425781,284.95001220703125,297.3081359863281,293.7716979980469,297.38775634765625,297.45623779296875,282.607177734375,1.0,0.3961595594882965,1.0,1.0,0.8946313261985779,1.0,-2.141719102859497,0.9737401604652404,1.1679790019989014,0.4885237216949463,5.551115123125783e-17,1.0,0.0,64.33587646484375,116.0,50293.57421875,0.0,790.7490844726562,1.0,278.1499938964844,281.1552429199219,296.8006591796875,300.0375366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353740572929382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.527099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831460,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.634521484375,0.9108151197433472,0.3487449586391449,0.3143320381641388,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6342468261719,0.8304334878921509,0.2639304101467132,0.2507916092872619,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6343688964844,0.859341561794281,0.2938072383403778,0.2062316983938217,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6341552734375,0.8119637966156006,0.245346114039421,0.2334731072187423,297.31890869140625,297.1499938964844,293.1499938964844,0.0009930527303367,-495.8670349121094,283.150390625,0.7273176312446594,0.1747058033943176,0.7926146984100342,282.6344299316406,284.95001220703125,297.36871337890625,293.7935485839844,297.40093994140625,297.4294128417969,282.6365661621094,1.0,0.4128617346286773,1.0,1.0,0.8965286016464233,1.0,-2.157560348510742,0.9812874794006348,1.176272988319397,0.4925239980220794,5.551115123125783e-17,1.0,0.0,81.61656188964844,119.0,50655.61328125,0.0,870.0929565429688,1.0,278.1499938964844,281.1777648925781,296.8173522949219,300.0904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402905464172363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.76611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.4296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831520,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.634521484375,0.9108151197433472,0.3487449586391449,0.3143320381641388,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6342468261719,0.8304334878921509,0.2639304101467132,0.2507916092872619,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6343688964844,0.859341561794281,0.2938072383403778,0.2062316983938217,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6341552734375,0.8119637966156006,0.245346114039421,0.2334731072187423,297.31890869140625,297.1499938964844,293.1499938964844,0.0009930527303367,-495.8670349121094,283.150390625,0.7273176312446594,0.1747058033943176,0.7926146984100342,282.6344299316406,284.95001220703125,297.36871337890625,293.7935485839844,297.40093994140625,297.4294128417969,282.6365661621094,1.0,0.4128617346286773,1.0,1.0,0.8965286016464233,1.0,-2.157560348510742,0.9812874794006348,1.176272988319397,0.4925239980220794,5.551115123125783e-17,1.0,0.0,81.61656188964844,119.0,50655.61328125,0.0,870.0929565429688,1.0,278.1499938964844,281.1777648925781,296.8173522949219,300.0904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402905464172363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.76611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.4296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831580,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6646423339844,0.8852631449699402,0.3511499762535095,0.3165562748908996,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6643981933594,0.8103801608085632,0.2665150761604309,0.2536401152610779,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6644897460937,0.837051272392273,0.2954203486442566,0.2076593935489654,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.664306640625,0.7903101444244385,0.2472156286239624,0.2356495857238769,297.3095703125,297.1499938964844,293.1499938964844,0.0009426472242921,-470.29876708984375,283.1503601074219,0.708455502986908,0.1755772233009338,0.7984558343887329,282.6645812988281,284.95001220703125,297.4219055175781,293.8125915527344,297.421142578125,297.4219055175781,282.6666259765625,1.0,0.4232736229896545,1.0,1.0,0.898139476776123,1.0,-2.1750025749206543,0.9896493554115297,1.1853532791137695,0.4969504475593567,5.551115123125783e-17,1.0,0.0,92.04778289794922,119.0,51030.59765625,0.0,925.1204833984376,1.0,278.1499938964844,281.2002868652344,296.8294677734375,300.1259155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429590463638306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.373779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831640,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.669921875,0.8822519779205322,0.3516385555267334,0.3170273602008819,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6696472167969,0.8078190684318542,0.266970157623291,0.2541263103485107,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6697692871094,0.8343555331230164,0.2957018911838531,0.2078977823257446,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6695556640625,0.7876275777816772,0.2475420534610748,0.2360152900218963,297.3079833984375,297.1499938964844,293.1499938964844,0.0009336528019048,-465.74224853515625,283.1503601074219,0.7059028744697571,0.175727978348732,0.7994031310081482,282.6698303222656,284.95001220703125,297.4315185546875,293.8160095214844,297.4250793457031,297.42108154296875,282.671875,1.0,0.4248444437980652,1.0,1.0,0.8984258770942688,1.0,-2.1780176162719727,0.9910951852798462,1.186922311782837,0.4977114498615265,5.551115123125783e-17,1.0,0.0,93.54924011230467,107.0,51095.8984375,0.0,933.5986938476562,1.0,278.1499938964844,281.2041931152344,296.8320617675781,300.1324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433435559272766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.48291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.96923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831700,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68658447265625,0.8782575130462646,0.3532904088497162,0.3185409009456634,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.68634033203125,0.8044933080673218,0.268478661775589,0.255640298128128,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6864318847656,0.8305584192276001,0.2966344654560089,0.2086155116558075,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6862487792969,0.7840241193771362,0.2486219853162765,0.237128272652626,297.30291748046875,297.1499938964844,293.1499938964844,0.0009047808125615,-451.1286926269531,283.1503601074219,0.7022402882575989,0.1762281358242035,0.8020831346511841,282.6864929199219,284.95001220703125,297.4636535644531,293.8274230957031,297.4384155273437,297.4186706542969,282.6883850097656,1.0,0.4276536703109741,1.0,1.0,0.8993744850158691,1.0,-2.187072515487671,0.9954280853271484,1.1916444301605225,0.4999939501285553,5.551115123125783e-17,1.0,0.0,96.10711669921876,107.0,51297.578125,0.0,951.9273681640624,1.0,278.1499938964844,281.2164001464844,296.8409729003906,300.1540832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445457220077515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.41162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.2138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831760,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.70166015625,0.8786249160766602,0.3549964427947998,0.3200567960739136,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7014465332031,0.8050738573074341,0.269992858171463,0.257082462310791,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7015075683594,0.8304693698883057,0.297569066286087,0.2092781066894531,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70135498046875,0.7842502593994141,0.2497017234563827,0.2381642609834671,297.2982482910156,297.1499938964844,293.1499938964844,0.0008783769444562,-437.77838134765625,283.1503295898437,0.7020900845527649,0.1767339706420898,0.8044214844703674,282.7015991210937,284.95001220703125,297.4962463378906,293.8388977050781,297.4522399902344,297.41680908203125,282.7032775878906,1.0,0.4290923476219177,1.0,1.0,0.9194996356964112,1.0,-2.195473909378052,0.9978088140487672,1.197665095329285,0.5004467368125916,5.551115123125783e-17,1.0,0.0,96.7995834350586,95.0,51472.58984375,0.0,962.7708740234376,1.0,278.1499938964844,281.22705078125,296.8505859375,300.1752624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455933332443237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831820,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7161560058594,0.8820925951004028,0.3567835688591003,0.3216060101985931,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7327880859375,0.8084521293640137,0.2716451287269592,0.2585388422012329,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7159118652344,0.8330726623535156,0.2986214458942413,0.2099732309579849,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7872092127799988,0.2509043514728546,0.2391797304153442,297.2938232421875,297.1499938964844,293.1499938964844,0.0008526507299393,-424.78314208984375,283.1503295898437,0.7044391632080078,0.177263855934143,0.8066103458404541,282.7160949707031,284.95001220703125,297.5302429199219,293.850830078125,297.4671325683594,297.4158020019531,282.7177124023437,1.0,0.4294760823249817,1.0,1.0,0.940250813961029,1.0,-2.203767776489258,1.000232815742493,1.2035348415374756,0.500949501991272,5.551115123125783e-17,1.0,0.0,96.15730285644533,95.0,51643.51953125,0.0,968.5697631835938,1.0,278.1499938964844,281.2373046875,296.8608703613281,300.1965026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465323448181152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.33837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.803466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
