time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831880,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7293701171875,0.8878680467605591,0.3585697412490845,0.3231204748153686,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.72955322265625,0.813666045665741,0.2731029391288757,0.2599048912525177,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7296447753906,0.8375491499900818,0.2995066344738006,0.2105524986982345,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7294616699219,0.7922159433364868,0.2519318461418152,0.2401593625545501,297.2899780273437,297.1499938964844,293.1499938964844,0.0008281199843622,-412.403564453125,283.1502990722656,0.7085998058319092,0.1777711361646652,0.8085163831710815,282.7297058105469,284.95001220703125,297.5625305175781,293.86212158203125,297.4813842773437,297.4151611328125,282.7312927246094,1.0,0.4290348291397095,1.0,1.0,0.9597498178482056,1.0,-2.211389780044556,1.002640962600708,1.2087489366531372,0.5015857815742493,5.551115123125783e-17,1.0,0.0,94.5434112548828,83.0,51805.41015625,0.0,970.0728149414062,1.0,278.1499938964844,281.2470092773437,296.87091064453125,300.2165222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473172187805176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.149658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831940,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.75634765625,0.9073079228401184,0.362043559551239,0.3259892165660858,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.75616455078125,0.8301284909248352,0.2761710286140442,0.2625312209129333,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7562255859375,0.8534715175628662,0.3013703525066376,0.2116555720567703,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.756103515625,0.8089483976364136,0.2540796101093292,0.2419323623180389,297.2831726074219,297.1499938964844,293.1499938964844,0.0007797516882419,-388.0252685546875,283.1502990722656,0.7222208380699158,0.1788410097360611,0.8120797872543335,282.7562866210937,284.95001220703125,297.630126953125,293.8854675292969,297.5103759765625,297.4122314453125,282.7577819824219,1.0,0.4258986115455627,1.0,1.0,1.0,1.0,-2.225726842880249,1.0074630975723269,1.218263864517212,0.5030339956283569,5.551115123125783e-17,1.0,0.0,88.55807495117188,71.0,52123.35546875,0.0,961.7217407226562,1.0,278.1499938964844,281.2660827636719,296.8927917480469,300.2583923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487346172332764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.420166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832000,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.75634765625,0.9073079228401184,0.362043559551239,0.3259892165660858,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.75616455078125,0.8301284909248352,0.2761710286140442,0.2625312209129333,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7562255859375,0.8534715175628662,0.3013703525066376,0.2116555720567703,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.756103515625,0.8089483976364136,0.2540796101093292,0.2419323623180389,297.2831726074219,297.1499938964844,293.1499938964844,0.0007797516882419,-388.0252685546875,283.1502990722656,0.7222208380699158,0.1788410097360611,0.8120797872543335,282.7562866210937,284.95001220703125,297.630126953125,293.8854675292969,297.5103759765625,297.4122314453125,282.7577819824219,1.0,0.4258986115455627,1.0,1.0,1.0,1.0,-2.225726842880249,1.0074630975723269,1.218263864517212,0.5030339956283569,5.551115123125783e-17,1.0,0.0,88.55807495117188,71.0,52123.35546875,0.0,961.7217407226562,1.0,278.1499938964844,281.2660827636719,296.8927917480469,300.2583923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487346172332764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.420166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832060,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7838439941406,0.939345359802246,0.3655882477760315,0.3288219273090362,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7836303710937,0.8546162843704224,0.2792961895465851,0.2651264369487762,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.78369140625,0.878516674041748,0.3032605350017547,0.2127175778150558,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7835693359375,0.8319909572601318,0.2562557160854339,0.2436414510011673,297.2773742675781,297.1499938964844,293.1499938964844,0.0007286688778549,-362.3230895996094,283.1502685546875,0.7416959404945374,0.1799333989620208,0.8153550028800964,282.7837829589844,284.95001220703125,297.6986389160156,293.9089050292969,297.54010009765625,297.4092712402344,282.7853698730469,1.0,0.4210485219955444,1.0,1.0,0.9621175527572632,1.0,-2.239507913589477,1.0161113739013672,1.2233965396881104,0.5084035396575928,5.551115123125783e-17,1.0,0.0,80.45948028564453,59.0,52472.0078125,0.0,944.6256713867188,1.0,278.1499938964844,281.28680419921875,296.9157409667969,300.3023376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500816822052002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.03564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832120,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7838439941406,0.939345359802246,0.3655882477760315,0.3288219273090362,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7836303710937,0.8546162843704224,0.2792961895465851,0.2651264369487762,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.78369140625,0.878516674041748,0.3032605350017547,0.2127175778150558,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7835693359375,0.8319909572601318,0.2562557160854339,0.2436414510011673,297.2773742675781,297.1499938964844,293.1499938964844,0.0007286688778549,-362.3230895996094,283.1502685546875,0.7416959404945374,0.1799333989620208,0.8153550028800964,282.7837829589844,284.95001220703125,297.6986389160156,293.9089050292969,297.54010009765625,297.4092712402344,282.7853698730469,1.0,0.4210485219955444,1.0,1.0,0.9621175527572632,1.0,-2.239507913589477,1.0161113739013672,1.2233965396881104,0.5084035396575928,5.551115123125783e-17,1.0,0.0,80.45948028564453,59.0,52472.0078125,0.0,944.6256713867188,1.0,278.1499938964844,281.28680419921875,296.9157409667969,300.3023376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500816822052002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.03564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832180,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8077087402344,0.9742794632911682,0.3686241209506988,0.3312139809131622,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8075256347656,0.8850821852684021,0.2819876670837402,0.267322689294815,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8075866699219,0.9095548987388612,0.3048782646656036,0.2135963588953018,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8074645996094,0.8595717549324036,0.2581164240837097,0.2450619786977768,297.2731628417969,297.1499938964844,293.1499938964844,0.0006837447290308,-339.7554016113281,283.1502685546875,0.7659681439399719,0.1808722168207168,0.8179811239242554,282.8076477050781,284.95001220703125,297.7572937011719,293.9287109375,297.5660705566406,297.4071655273437,282.8092346191406,1.0,0.4159775972366333,1.0,1.0,0.9299538731575012,1.0,-2.2509360313415527,1.023946762084961,1.2269892692565918,0.5135117173194885,5.551115123125783e-17,1.0,0.0,72.42239379882812,59.0,52774.6796875,0.0,925.2037963867188,1.0,278.1499938964844,281.3049011230469,296.93572998046875,300.3411560058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512823581695557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2947.282958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832240,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8119812011719,0.980625867843628,0.3691647350788116,0.3316381871700287,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8117980957031,0.8916199803352356,0.2824683487415313,0.2677130401134491,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8118591308594,0.9166865944862366,0.3051663339138031,0.2137513607740402,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.81170654296875,0.8655838370323181,0.2584477066993713,0.2453128546476364,297.2724609375,297.1499938964844,293.1499938964844,0.000675696413964,-335.7157287597656,283.1502685546875,0.7712708115577698,0.1810394823551178,0.8184395432472229,282.8119201660156,284.95001220703125,297.76776123046875,293.9322204589844,297.5707397460937,297.4068298339844,282.8135070800781,1.0,0.4150270819664001,1.0,1.0,0.9242351651191713,1.0,-2.2529520988464355,1.0253942012786863,1.227557897567749,0.5144777894020081,5.551115123125783e-17,1.0,0.0,70.93544006347656,47.0,52828.76171875,0.0,921.4904174804688,1.0,278.1499938964844,281.3081359863281,296.93927001953125,300.3481140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514997363090515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832300,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8250732421875,0.9990000128746032,0.3710950314998626,0.3317337930202484,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.82489013671875,0.9167643189430236,0.2840640544891357,0.269010454416275,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.824951171875,0.9438855051994324,0.3061155080795288,0.2142622470855713,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8247985839844,0.8883472084999084,0.25954070687294,0.2461408227682113,297.2702331542969,297.1499938964844,293.1499938964844,0.0006510721286758,-323.362060546875,283.1502685546875,0.79127436876297,0.181591659784317,0.8199492692947388,282.82501220703125,284.95001220703125,297.8024597167969,293.9437866210937,297.5866394042969,297.4063415527344,282.8264465332031,1.0,0.4116407334804535,1.0,1.0,0.9052939414978028,1.0,-2.2583775520324707,1.0297281742095947,1.228649377822876,0.517522931098938,5.551115123125783e-17,1.0,0.0,65.9371337890625,47.0,52990.23828125,0.0,907.494873046875,1.0,278.1499938964844,281.31793212890625,296.95086669921875,300.3704528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522093296051025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.96826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832360,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8222961425781,0.9990000128746032,0.3747257590293884,0.3174525201320648,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8224182128906,0.9345887303352356,0.2856025397777557,0.2703774273395538,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8223876953125,0.9602328538894652,0.3069952130317688,0.214818850159645,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8224792480469,0.9031649827957152,0.2605724632740021,0.2470340132713318,297.267822265625,297.1499938964844,293.1499938964844,0.0006600870401598,-327.87518310546875,283.15020751953125,0.8040872812271118,0.1821129471063614,0.8218280673027039,282.82232666015625,284.95001220703125,297.8371887207031,293.955322265625,297.6058654785156,297.4124755859375,282.82098388671875,1.0,0.4073470830917358,1.0,1.0,0.9060081839561462,1.0,-2.2465567588806152,1.0239675045013428,1.222589373588562,0.5145928859710693,5.551115123125783e-17,1.0,0.0,62.81707763671875,50.0,52865.46484375,0.0,884.1209716796875,1.0,278.1499938964844,281.3128356933594,296.9609375,300.38360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527012467384338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.577392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832420,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8145751953125,0.9990000128746032,0.3804885447025299,0.3061786890029907,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8188171386719,0.9494602084159852,0.2872905433177948,0.2718502283096313,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8145751953125,0.972809672355652,0.3079518675804138,0.2154335528612136,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.91651850938797,0.2617146074771881,0.2479789853096008,297.2657775878906,297.1499938964844,293.1499938964844,0.000676431634929,-336.0638427734375,283.150146484375,0.814501941204071,0.1827115267515182,0.8240362405776978,282.8145751953125,284.95001220703125,297.8744201660156,293.96759033203125,297.631591796875,297.42852783203125,282.814208984375,1.0,0.4047546088695526,1.0,1.0,0.906774401664734,1.0,-2.2393040657043457,1.0204136371612549,1.2188905477523804,0.5123567581176758,5.551115123125783e-17,1.0,0.0,60.511966705322266,50.0,52790.05078125,0.0,868.3307495117188,1.0,278.1499938964844,281.3074035644531,296.96905517578125,300.38751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852651834487915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832480,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8111267089844,0.9990000128746032,0.3860698044300079,0.2984324991703033,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8138427734375,0.9598983526229858,0.2886630892753601,0.2731485068798065,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8138427734375,0.9811471700668336,0.308673620223999,0.2159211784601211,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8138122558594,0.92690509557724,0.2626042664051056,0.2488401532173156,297.2644348144531,297.1499938964844,293.1499938964844,0.0006791788036935,-337.4337158203125,283.1501159667969,0.8217839002609253,0.1832609623670578,0.8261643052101135,282.8138427734375,284.95001220703125,297.9065856933594,293.97808837890625,297.6554260253906,297.44537353515625,282.8139343261719,1.0,0.4031044840812683,1.0,1.0,0.9074367880821228,1.0,-2.235732078552246,1.018638253211975,1.217093825340271,0.5112240314483643,5.551115123125783e-17,1.0,0.0,59.014984130859375,70.0,52783.9453125,0.0,859.21240234375,1.0,278.1499938964844,281.30670166015625,296.9765014648437,300.3925170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523300886154175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2957.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832540,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8447265625,0.9990000128746032,0.39544677734375,0.3043068349361419,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8445129394531,0.9568688273429872,0.2917206883430481,0.2760390639305115,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8446044921875,0.976960837841034,0.3102898597717285,0.2170580476522445,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8443603515625,0.9226089715957642,0.2645780146121979,0.2507283687591553,297.26239013671875,297.1499938964844,293.1499938964844,0.0006191866123117,-307.3481750488281,283.1501770019531,0.8185411691665649,0.1845026165246963,0.8318673968315125,282.8447265625,284.95001220703125,297.9756164550781,294.0003967285156,297.69976806640625,297.4688720703125,282.8477783203125,1.0,0.4080446660518646,1.0,1.0,0.9088653326034546,1.0,-2.256713628768921,1.0288543701171875,1.227859377861023,0.516245424747467,5.551115123125783e-17,1.0,0.0,60.65399169921875,90.0,53247.84375,0.0,885.689453125,1.0,278.1499938964844,281.3319702148437,297.0,300.43023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520774245262146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832600,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8447265625,0.9990000128746032,0.39544677734375,0.3043068349361419,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8445129394531,0.9568688273429872,0.2917206883430481,0.2760390639305115,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8446044921875,0.976960837841034,0.3102898597717285,0.2170580476522445,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8443603515625,0.9226089715957642,0.2645780146121979,0.2507283687591553,297.26239013671875,297.1499938964844,293.1499938964844,0.0006191866123117,-307.3481750488281,283.1501770019531,0.8185411691665649,0.1845026165246963,0.8318673968315125,282.8447265625,284.95001220703125,297.9756164550781,294.0003967285156,297.69976806640625,297.4688720703125,282.8477783203125,1.0,0.4080446660518646,1.0,1.0,0.9088653326034546,1.0,-2.256713628768921,1.0288543701171875,1.227859377861023,0.516245424747467,5.551115123125783e-17,1.0,0.0,60.65399169921875,90.0,53247.84375,0.0,885.689453125,1.0,278.1499938964844,281.3319702148437,297.0,300.43023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520774245262146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832660,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91241455078125,0.9990000128746032,0.3976869881153106,0.3304176032543182,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9119873046875,0.9317448735237122,0.2949289381504059,0.279218852519989,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.912109375,0.9522197246551514,0.3120618164539337,0.2184029221534729,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9117431640625,0.8979854583740234,0.2666587233543396,0.2528563439846039,297.2589111328125,297.1499938964844,293.1499938964844,0.0005188111681491,-249.05914306640625,283.1502685546875,0.7983946800231934,0.1855731308460235,0.8378387689590454,282.91229248046875,284.95001220703125,298.04400634765625,294.0221252441406,297.7230834960937,297.45379638671875,282.9166564941406,1.0,0.4198320806026459,1.0,1.0,0.9097483158111572,1.0,-2.3032233715057373,1.0515367984771729,1.2516865730285645,0.5283195972442627,5.551115123125783e-17,1.0,0.0,66.92990112304688,108.0,54134.1171875,0.0,956.369140625,1.0,278.1499938964844,281.3837890625,297.0321655273437,300.5091857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541570901870728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2974.221435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832720,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91241455078125,0.9990000128746032,0.3976869881153106,0.3304176032543182,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9119873046875,0.9317448735237122,0.2949289381504059,0.279218852519989,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.912109375,0.9522197246551514,0.3120618164539337,0.2184029221534729,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9117431640625,0.8979854583740234,0.2666587233543396,0.2528563439846039,297.2589111328125,297.1499938964844,293.1499938964844,0.0005188111681491,-249.05914306640625,283.1502685546875,0.7983946800231934,0.1855731308460235,0.8378387689590454,282.91229248046875,284.95001220703125,298.04400634765625,294.0221252441406,297.7230834960937,297.45379638671875,282.9166564941406,1.0,0.4198320806026459,1.0,1.0,0.9097483158111572,1.0,-2.3032233715057373,1.0515367984771729,1.2516865730285645,0.5283195972442627,5.551115123125783e-17,1.0,0.0,66.92990112304688,108.0,54134.1171875,0.0,956.369140625,1.0,278.1499938964844,281.3837890625,297.0321655273437,300.5091857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541570901870728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2974.221435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832780,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9869079589844,0.986357033252716,0.3940865397453308,0.355919748544693,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.98651123046875,0.8928011655807495,0.2981332540512085,0.282626748085022,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.986572265625,0.909229040145874,0.3139152824878692,0.219960018992424,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.986328125,0.8624686002731323,0.2687283456325531,0.2551963627338409,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857177734375,0.7654843926429749,0.1858067959547042,0.841575026512146,282.9867248535156,284.95001220703125,298.11138916015625,294.043212890625,297.73016357421875,297.40924072265625,282.9895935058594,1.0,0.43485027551651,1.0,1.0,0.91063129901886,1.0,-2.350632429122925,1.0745761394500732,1.2760562896728516,0.5410259962081909,5.551115123125783e-17,1.0,0.0,77.82574462890625,126.0,55019.1875,0.0,1047.641845703125,1.0,278.1499938964844,281.43829345703125,297.0629272460937,300.6000061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581913709640503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.04345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832840,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9869079589844,0.986357033252716,0.3940865397453308,0.355919748544693,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.98651123046875,0.8928011655807495,0.2981332540512085,0.282626748085022,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.986572265625,0.909229040145874,0.3139152824878692,0.219960018992424,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.986328125,0.8624686002731323,0.2687283456325531,0.2551963627338409,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857177734375,0.7654843926429749,0.1858067959547042,0.841575026512146,282.9867248535156,284.95001220703125,298.11138916015625,294.043212890625,297.73016357421875,297.40924072265625,282.9895935058594,1.0,0.43485027551651,1.0,1.0,0.91063129901886,1.0,-2.350632429122925,1.0745761394500732,1.2760562896728516,0.5410259962081909,5.551115123125783e-17,1.0,0.0,77.82574462890625,126.0,55019.1875,0.0,1047.641845703125,1.0,278.1499938964844,281.43829345703125,297.0629272460937,300.6000061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581913709640503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.04345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832900,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99737548828125,0.9557194113731384,0.393653392791748,0.3550719022750854,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99725341796875,0.8659233450889587,0.2996101677417755,0.2844108343124389,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9972839355469,0.8806182146072388,0.3147172927856445,0.2208136767148971,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971923828125,0.8374364376068115,0.2696365118026733,0.2564465701580047,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9969177246094,0.7425796389579773,0.1859043836593628,0.8436601161956787,282.9973449707031,284.95001220703125,298.1446228027344,294.0534362792969,297.73797607421875,297.3953552246094,282.9984130859375,1.0,0.4421855509281158,1.0,1.0,0.9110727906227112,1.0,-2.3533122539520264,1.0758304595947266,1.2774819135665894,0.5417546033859253,5.551115123125783e-17,1.0,0.0,86.79662322998047,126.0,55104.02734375,0.0,1088.0467529296875,1.0,278.1499938964844,281.4445495605469,297.0726013183594,300.62603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600980043411255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3029.924072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832960,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093078613281,0.9289016127586364,0.3942085206508636,0.3554163873195648,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091247558594,0.8462666869163513,0.3010516762733459,0.2861182689666748,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091857910156,0.8593860864639282,0.3154599666595459,0.2215961664915084,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0090637207031,0.8189096450805664,0.2705022692680359,0.2576154470443725,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0087280273437,0.7257877588272095,0.1860337108373642,0.8457478880882263,283.0092468261719,284.95001220703125,298.1774597167969,294.0634765625,297.7490539550781,297.3878173828125,283.0106201171875,1.0,0.4497262239456177,1.0,1.0,0.9122107028961182,1.0,-2.3606271743774414,1.0792973041534424,1.2813297510147097,0.5436228513717651,5.551115123125783e-17,1.0,0.0,95.38255310058594,129.0,55258.03125,0.0,1130.5963134765625,1.0,278.1499938964844,281.4535217285156,297.0794982910156,300.6443786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614816069602966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.9013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833020,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225830078125,0.911509096622467,0.3952151834964752,0.3562988936901092,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.83413165807724,0.3025627732276916,0.2877728641033172,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226135253906,0.8460419774055481,0.3162330687046051,0.2223264127969741,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0223388671875,0.8064237236976624,0.2713732719421386,0.2587031722068786,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0220031738281,0.7145329117774963,0.1861922591924667,0.8475923538208008,283.02252197265625,284.95001220703125,298.2109680175781,294.0736083984375,297.7616882324219,297.3826599121094,283.02392578125,1.0,0.4554212391376495,1.0,1.0,0.91338711977005,1.0,-2.368074655532837,1.0828040838241575,1.2852704524993896,0.5455930829048157,5.551115123125783e-17,1.0,0.0,102.03411102294922,129.0,55419.3828125,0.0,1165.74853515625,1.0,278.1499938964844,281.46319580078125,297.0863647460937,300.66192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626120686531067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833080,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355224609375,0.9010170698165894,0.3964370787143707,0.3574497103691101,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0350952148437,0.8262802362442017,0.3039289116859436,0.2892818748950958,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0351257324219,0.8372942805290222,0.3168947100639343,0.2229431122541427,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0350646972656,0.7976707220077515,0.272205114364624,0.2596790790557861,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.03466796875,0.7063589096069336,0.18637016415596,0.8492280840873718,283.0351867675781,284.95001220703125,298.24188232421875,294.0828552246094,297.774169921875,297.3794860839844,283.03662109375,1.0,0.4600264728069305,1.0,1.0,0.914486527442932,1.0,-2.3751490116119385,1.0861400365829468,1.289008855819702,0.5474567413330078,5.551115123125783e-17,1.0,0.0,107.09500122070312,117.0,55573.3515625,0.0,1194.2491455078125,1.0,278.1499938964844,281.4723815917969,297.0932312011719,300.6782531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634605407714844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.46435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833140,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0591125488281,0.8981459736824036,0.3991318047046661,0.359872043132782,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589904785156,0.8246222734451294,0.3068021237850189,0.2920660972595215,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589904785156,0.834302544593811,0.3182811141014099,0.2239695787429809,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05889892578125,0.7950219511985779,0.2738627791404724,0.261333167552948,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05859375,0.70304936170578,0.1868196129798889,0.8515362739562988,283.0590515136719,284.95001220703125,298.3043518066406,294.10125732421875,297.8001708984375,297.3744506835937,283.06024169921875,1.0,0.4630366563796997,1.0,1.0,0.916762351989746,1.0,-2.3873982429504395,1.0918786525726318,1.2955197095870972,0.5506748557090759,5.551115123125783e-17,1.0,0.0,109.77613830566406,105.0,55853.421875,0.0,1219.244140625,1.0,278.1499938964844,281.48931884765625,297.1086730957031,300.7119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648931384086609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.90283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833200,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0591125488281,0.8981459736824036,0.3991318047046661,0.359872043132782,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589904785156,0.8246222734451294,0.3068021237850189,0.2920660972595215,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589904785156,0.834302544593811,0.3182811141014099,0.2239695787429809,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05889892578125,0.7950219511985779,0.2738627791404724,0.261333167552948,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05859375,0.70304936170578,0.1868196129798889,0.8515362739562988,283.0590515136719,284.95001220703125,298.3043518066406,294.10125732421875,297.8001708984375,297.3744506835937,283.06024169921875,1.0,0.4630366563796997,1.0,1.0,0.916762351989746,1.0,-2.3873982429504395,1.0918786525726318,1.2955197095870972,0.5506748557090759,5.551115123125783e-17,1.0,0.0,109.77613830566406,105.0,55853.421875,0.0,1219.244140625,1.0,278.1499938964844,281.48931884765625,297.1086730957031,300.7119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648931384086609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.90283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833260,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0805969238281,0.9083777070045472,0.4019993841648102,0.3622685372829437,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804748535156,0.8335661888122559,0.30976602435112,0.2946915030479431,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0805053710937,0.8421198129653931,0.3197220861911773,0.2248550653457641,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804138183594,0.8036044836044312,0.275577962398529,0.2627907693386078,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0801086425781,0.7099323272705078,0.1873835623264312,0.8532594442367554,283.0805358886719,284.95001220703125,298.3645324707031,294.1185607910156,297.8262023925781,297.371337890625,283.0816650390625,1.0,0.4617583453655243,1.0,1.0,0.9184106588363647,1.0,-2.398317575454712,1.0970265865325928,1.3012908697128296,0.553587794303894,5.551115123125783e-17,1.0,0.0,106.48007202148438,93.0,56108.58984375,0.0,1218.4869384765625,1.0,278.1499938964844,281.504638671875,297.1244812011719,300.7442321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660335540771484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.60107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833320,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0805969238281,0.9083777070045472,0.4019993841648102,0.3622685372829437,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804748535156,0.8335661888122559,0.30976602435112,0.2946915030479431,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0805053710937,0.8421198129653931,0.3197220861911773,0.2248550653457641,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804138183594,0.8036044836044312,0.275577962398529,0.2627907693386078,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0801086425781,0.7099323272705078,0.1873835623264312,0.8532594442367554,283.0805358886719,284.95001220703125,298.3645324707031,294.1185607910156,297.8262023925781,297.371337890625,283.0816650390625,1.0,0.4617583453655243,1.0,1.0,0.9184106588363647,1.0,-2.398317575454712,1.0970265865325928,1.3012908697128296,0.553587794303894,5.551115123125783e-17,1.0,0.0,106.48007202148438,93.0,56108.58984375,0.0,1218.4869384765625,1.0,278.1499938964844,281.504638671875,297.1244812011719,300.7442321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660335540771484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.60107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833380,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011962890625,0.9291850328445436,0.4049089252948761,0.3645984828472137,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.10107421875,0.849934995174408,0.3128060400485992,0.2972627282142639,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011047363281,0.8575634956359863,0.3212094306945801,0.2256792336702346,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1010131835937,0.8190119862556458,0.2773430943489074,0.2641689777374267,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1006774902344,0.7226338386535645,0.1880446225404739,0.8548465371131897,283.10113525390625,284.95001220703125,298.4220886230469,294.1346740722656,297.8515625,297.3692932128906,283.1022033691406,1.0,0.4580669105052948,1.0,1.0,0.9200589656829834,1.0,-2.4087581634521484,1.101942539215088,1.306815505027771,0.5563827157020569,5.551115123125783e-17,1.0,0.0,99.90672302246094,81.0,56353.1484375,0.0,1203.69580078125,1.0,278.1499938964844,281.5193176269531,297.1399230957031,300.7755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670619130134583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833440,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011962890625,0.9291850328445436,0.4049089252948761,0.3645984828472137,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.10107421875,0.849934995174408,0.3128060400485992,0.2972627282142639,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011047363281,0.8575634956359863,0.3212094306945801,0.2256792336702346,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1010131835937,0.8190119862556458,0.2773430943489074,0.2641689777374267,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1006774902344,0.7226338386535645,0.1880446225404739,0.8548465371131897,283.10113525390625,284.95001220703125,298.4220886230469,294.1346740722656,297.8515625,297.3692932128906,283.1022033691406,1.0,0.4580669105052948,1.0,1.0,0.9200589656829834,1.0,-2.4087581634521484,1.101942539215088,1.306815505027771,0.5563827157020569,5.551115123125783e-17,1.0,0.0,99.90672302246094,81.0,56353.1484375,0.0,1203.69580078125,1.0,278.1499938964844,281.5193176269531,297.1399230957031,300.7755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670619130134583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833500,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.111083984375,0.9433770179748536,0.406361311674118,0.3657324910163879,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1109619140625,0.8612411022186279,0.3143492043018341,0.2985376715660095,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1109619140625,0.8684262633323669,0.3219660818576813,0.2260759472846985,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.11090087890625,0.8289649486541748,0.2782396972179413,0.2648383677005768,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1106262207031,0.7309576272964478,0.1883871853351593,0.8555355072021484,283.11102294921875,284.95001220703125,298.4497985839844,294.14227294921875,297.8638610839844,297.36846923828125,283.112060546875,1.0,0.4555487930774688,1.0,1.0,0.9208831191062928,1.0,-2.413761615753174,1.1042948961257937,1.3094666004180908,0.5577242970466614,5.551115123125783e-17,1.0,0.0,95.73139190673828,81.0,56470.35546875,0.0,1192.3389892578125,1.0,278.1499938964844,281.5263366699219,297.1473083496094,300.79052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675487041473389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.81494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833560,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.12078857421875,0.9592404365539552,0.4078086614608764,0.3668490946292877,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12066650390625,0.8748303651809692,0.315903753042221,0.2998093366622925,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1206970214844,0.8815250396728516,0.3227284550666809,0.2264662384986877,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.12060546875,0.8407183885574341,0.2791426181793213,0.2654996514320373,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1203308105469,0.7408401966094971,0.1887417286634445,0.8562119603157043,283.1207275390625,284.95001220703125,298.4767150878906,294.1495361328125,297.8758850097656,297.3677673339844,283.12176513671875,1.0,0.4527468383312225,1.0,1.0,0.9217253923416138,1.0,-2.4187068939208984,1.1066176891326904,1.312089204788208,0.5590492486953735,5.551115123125783e-17,1.0,0.0,91.1821746826172,69.0,56585.62890625,0.0,1179.323974609375,1.0,278.1499938964844,281.5332336425781,297.1544189453125,300.80517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680287599563599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.318603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833620,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1307373046875,0.9765369296073914,0.4093024730682373,0.3679913282394409,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8915413618087769,0.317543089389801,0.3011254072189331,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.13165283203125,0.8976463675498962,0.3235426843166351,0.226873442530632,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.13055419921875,0.8553054928779602,0.2800827324390411,0.2661789953708648,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1302795410156,0.7531565427780151,0.1891179531812667,0.856906533241272,283.13067626953125,284.95001220703125,298.5037536621094,294.1566772460937,297.88800048828125,297.3671264648437,283.1316833496094,1.0,0.4496364891529083,1.0,1.0,0.9225980639457704,1.0,-2.4237992763519287,1.1090095043182373,1.3147897720336914,0.5604128837585449,5.551115123125783e-17,1.0,0.0,86.19835662841797,69.0,56703.42578125,0.0,1164.6268310546875,1.0,278.1499938964844,281.540283203125,297.1615600585937,300.8199768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685276508331299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.998779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833680,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.13970947265625,0.9926573038101196,0.4107083678245544,0.3690548837184906,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1397705078125,0.9101313948631288,0.319051057100296,0.302361786365509,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1398010253906,0.9161180853843688,0.3242778480052948,0.2272455841302871,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13970947265625,0.8717502355575562,0.2809759676456451,0.2668186128139496,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.13946533203125,0.7671000361442566,0.1894749402999878,0.8575496077537537,283.13983154296875,284.95001220703125,298.5281066894531,294.1629943847656,297.89898681640625,297.3667297363281,283.1408386230469,1.0,0.4465950429439544,1.0,1.0,0.9234099984169006,1.0,-2.428550720214844,1.111242175102234,1.3173084259033203,0.5616841912269592,5.551115123125783e-17,1.0,0.0,81.36540222167969,57.0,56812.515625,0.0,1150.09765625,1.0,278.1499938964844,281.5468139648437,297.1678771972656,300.8334350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689953684806824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.386474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
