time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833740,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1293640136719,0.9990000128746032,0.4175914227962494,0.3473408222198486,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.12945556640625,0.9455039501190186,0.3220691382884979,0.3049607276916504,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12945556640625,0.9498491883277892,0.3256617486476898,0.228034034371376,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1295471191406,0.9007221460342408,0.2826632261276245,0.268170952796936,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1298522949219,0.7916907668113708,0.1901644617319107,0.8593761920928955,283.12939453125,284.95001220703125,298.5758972167969,294.175048828125,297.9280700683594,297.38043212890625,283.1280212402344,1.0,0.4381399154663086,1.0,1.0,0.9250946044921876,1.0,-2.410373449325561,1.1021029949188232,1.3082704544067385,0.5571499466896057,5.551115123125783e-17,1.0,0.0,73.70162963867188,45.0,56594.97265625,0.0,1097.9334716796875,1.0,278.1499938964844,281.5359802246094,297.176513671875,300.83966064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692576289176941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833800,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1293640136719,0.9990000128746032,0.4175914227962494,0.3473408222198486,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.12945556640625,0.9455039501190186,0.3220691382884979,0.3049607276916504,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12945556640625,0.9498491883277892,0.3256617486476898,0.228034034371376,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1295471191406,0.9007221460342408,0.2826632261276245,0.268170952796936,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1298522949219,0.7916907668113708,0.1901644617319107,0.8593761920928955,283.12939453125,284.95001220703125,298.5758972167969,294.175048828125,297.9280700683594,297.38043212890625,283.1280212402344,1.0,0.4381399154663086,1.0,1.0,0.9250946044921876,1.0,-2.410373449325561,1.1021029949188232,1.3082704544067385,0.5571499466896057,5.551115123125783e-17,1.0,0.0,73.70162963867188,45.0,56594.97265625,0.0,1097.9334716796875,1.0,278.1499938964844,281.5359802246094,297.176513671875,300.83966064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692576289176941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833860,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955810546875,0.9990000128746032,0.4306091070175171,0.3136831223964691,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0956726074219,0.9813022613525392,0.3249441981315613,0.307444304227829,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0956420898437,0.983347475528717,0.3268583714962005,0.2287099659442901,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0957946777344,0.9375935792922974,0.284198522567749,0.2693970799446106,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0963439941406,0.8196821212768555,0.190885528922081,0.8613070845603943,283.0955810546875,284.95001220703125,298.61981201171875,294.1855163574219,297.9689636230469,297.4195861816406,283.09344482421875,1.0,0.427656352519989,1.0,1.0,0.9264240860939026,1.0,-2.377547264099121,1.085903525352478,1.291643738746643,0.5484893321990967,5.551115123125783e-17,1.0,0.0,66.09076690673828,65.0,56131.51171875,0.0,1030.8697509765625,1.0,278.1499938964844,281.50885009765625,297.1800231933594,300.82012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680712580680847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.717529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833920,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955810546875,0.9990000128746032,0.4306091070175171,0.3136831223964691,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0956726074219,0.9813022613525392,0.3249441981315613,0.307444304227829,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0956420898437,0.983347475528717,0.3268583714962005,0.2287099659442901,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0957946777344,0.9375935792922974,0.284198522567749,0.2693970799446106,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0963439941406,0.8196821212768555,0.190885528922081,0.8613070845603943,283.0955810546875,284.95001220703125,298.61981201171875,294.1855163574219,297.9689636230469,297.4195861816406,283.09344482421875,1.0,0.427656352519989,1.0,1.0,0.9264240860939026,1.0,-2.377547264099121,1.085903525352478,1.291643738746643,0.5484893321990967,5.551115123125783e-17,1.0,0.0,66.09076690673828,65.0,56131.51171875,0.0,1030.8697509765625,1.0,278.1499938964844,281.50885009765625,297.1800231933594,300.82012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680712580680847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.717529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833980,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.09600830078125,0.9990000128746032,0.4438703060150146,0.3071617484092712,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0959777832031,0.9895176887512208,0.327869713306427,0.3101207911968231,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0959777832031,0.9900329113006592,0.3280694186687469,0.2295006066560745,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0958557128906,0.9469651579856871,0.2857593894004822,0.2707982361316681,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0954284667969,0.8261494636535645,0.1918012499809265,0.8649259805679321,283.0960388183594,284.95001220703125,298.6595153808594,294.19439697265625,298.01031494140625,297.4624328613281,283.0977478027344,1.0,0.4280651807785034,1.0,1.0,0.9277535676956176,1.0,-2.379868745803833,1.087007761001587,1.292860984802246,0.5486652255058289,5.551115123125783e-17,1.0,0.0,64.9462890625,85.0,56235.94921875,0.0,1028.7479248046875,1.0,278.1499938964844,281.51171875,297.1871337890625,300.8168640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664449453353882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.460693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834040,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.09600830078125,0.9990000128746032,0.4438703060150146,0.3071617484092712,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0959777832031,0.9895176887512208,0.327869713306427,0.3101207911968231,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0959777832031,0.9900329113006592,0.3280694186687469,0.2295006066560745,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0958557128906,0.9469651579856871,0.2857593894004822,0.2707982361316681,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0954284667969,0.8261494636535645,0.1918012499809265,0.8649259805679321,283.0960388183594,284.95001220703125,298.6595153808594,294.19439697265625,298.01031494140625,297.4624328613281,283.0977478027344,1.0,0.4280651807785034,1.0,1.0,0.9277535676956176,1.0,-2.379868745803833,1.087007761001587,1.292860984802246,0.5486652255058289,5.551115123125783e-17,1.0,0.0,64.9462890625,85.0,56235.94921875,0.0,1028.7479248046875,1.0,278.1499938964844,281.51171875,297.1871337890625,300.8168640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664449453353882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.460693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834100,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161804199219,0.9990000128746032,0.4478718638420105,0.3136329054832458,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.9851367473602296,0.3294033110141754,0.3115878701210022,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.9849497079849244,0.3287349939346313,0.2299830317497253,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1159362792969,0.9406013488769532,0.2865940034389496,0.2716131508350372,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153259277344,0.8215145468711853,0.192292109131813,0.8673338294029236,283.1162109375,284.95001220703125,298.6776733398437,294.1981811523437,298.02301025390625,297.47027587890625,283.1186828613281,1.0,0.4314716160297394,1.0,1.0,0.9284182786941528,1.0,-2.393840312957764,1.0937894582748413,1.3000508546829224,0.5522801876068115,5.551115123125783e-17,1.0,0.0,66.5698013305664,85.0,56507.078125,0.0,1050.50390625,1.0,278.1499938964844,281.5272216796875,297.1952209472656,300.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866416335105896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.192138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834160,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1435546875,0.9990000128746032,0.4500423967838287,0.3247270882129669,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1434326171875,0.9765132069587708,0.3309785425662994,0.3131316304206848,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1434326171875,0.975523054599762,0.3294423520565033,0.2305198460817337,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1432189941406,0.9292104244232178,0.2874628603458404,0.272496610879898,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.14239501953125,0.8132742643356323,0.1927576512098312,0.8698621392250061,283.1435546875,284.95001220703125,298.69464111328125,294.2015380859375,298.0299377441406,297.4682312011719,283.146728515625,1.0,0.4364939332008362,1.0,1.0,0.9289904832839966,1.0,-2.4137542247772217,1.1034804582595823,1.3102738857269287,0.5574921369552612,5.551115123125783e-17,1.0,0.0,69.29204559326172,105.0,56868.5859375,0.0,1083.5987548828125,1.0,278.1499938964844,281.5481872558594,297.20428466796875,300.8632507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670608401298523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.238525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834220,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.21417236328125,0.9990000128746032,0.4493033289909363,0.357487142086029,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2138671875,0.948353111743927,0.3342174291610718,0.3164077997207641,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2138366699219,0.9453854560852052,0.3309729099273681,0.2317453473806381,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.21356201171875,0.8989620804786682,0.2892777025699615,0.2744382917881012,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21246337890625,0.7887211441993713,0.193546637892723,0.8748449683189392,283.2140197753906,284.95001220703125,298.72491455078125,294.2069091796875,298.0284729003906,297.4384765625,283.2181701660156,1.0,0.4503186643123626,1.0,1.0,0.9301348328590392,1.0,-2.466825485229492,1.1293344497680664,1.3374910354614258,0.5714616179466248,5.551115123125783e-17,1.0,0.0,77.60698699951172,125.0,57779.671875,0.0,1178.7601318359375,1.0,278.1499938964844,281.60174560546875,297.22100830078125,300.9322814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700408935546875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.194580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834280,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.21417236328125,0.9990000128746032,0.4493033289909363,0.357487142086029,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2138671875,0.948353111743927,0.3342174291610718,0.3164077997207641,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2138366699219,0.9453854560852052,0.3309729099273681,0.2317453473806381,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.21356201171875,0.8989620804786682,0.2892777025699615,0.2744382917881012,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21246337890625,0.7887211441993713,0.193546637892723,0.8748449683189392,283.2140197753906,284.95001220703125,298.72491455078125,294.2069091796875,298.0284729003906,297.4384765625,283.2181701660156,1.0,0.4503186643123626,1.0,1.0,0.9301348328590392,1.0,-2.466825485229492,1.1293344497680664,1.3374910354614258,0.5714616179466248,5.551115123125783e-17,1.0,0.0,77.60698699951172,125.0,57779.671875,0.0,1178.7601318359375,1.0,278.1499938964844,281.60174560546875,297.22100830078125,300.9322814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700408935546875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.194580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834340,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.297119140625,0.998976469039917,0.4425033330917358,0.3999592363834381,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.296630859375,0.9106712341308594,0.3375209271907806,0.3198935389518738,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2966003417969,0.9062740206718444,0.3326238989830017,0.2331603914499282,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2963256835937,0.866267740726471,0.2911522388458252,0.2765821814537048,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.295166015625,0.7596350908279419,0.1941101253032684,0.8794931769371033,283.2968444824219,284.95001220703125,298.75,294.2104187011719,298.01171875,297.3843688964844,283.30096435546875,1.0,0.4678660035133362,1.0,1.0,0.931279182434082,1.0,-2.530048131942749,1.160131812095642,1.369916319847107,0.5882400870323181,5.551115123125783e-17,1.0,0.0,89.63379669189453,143.0,58816.54296875,0.0,1307.302978515625,1.0,278.1499938964844,281.66375732421875,297.2330627441406,301.0094909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746922612190247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834400,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.297119140625,0.998976469039917,0.4425033330917358,0.3999592363834381,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.296630859375,0.9106712341308594,0.3375209271907806,0.3198935389518738,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2966003417969,0.9062740206718444,0.3326238989830017,0.2331603914499282,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2963256835937,0.866267740726471,0.2911522388458252,0.2765821814537048,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.295166015625,0.7596350908279419,0.1941101253032684,0.8794931769371033,283.2968444824219,284.95001220703125,298.75,294.2104187011719,298.01171875,297.3843688964844,283.30096435546875,1.0,0.4678660035133362,1.0,1.0,0.931279182434082,1.0,-2.530048131942749,1.160131812095642,1.369916319847107,0.5882400870323181,5.551115123125783e-17,1.0,0.0,89.63379669189453,143.0,58816.54296875,0.0,1307.302978515625,1.0,278.1499938964844,281.66375732421875,297.2330627441406,301.0094909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746922612190247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834460,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3221435546875,0.9432666897773744,0.4387577474117279,0.3961268663406372,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3220520019531,0.861373245716095,0.340528279542923,0.3235979676246643,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3220520019531,0.8563133478164673,0.3339955806732178,0.2347615510225296,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3219909667969,0.8217206001281738,0.2927452623844147,0.2789524793624878,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.32177734375,0.7204031348228455,0.194296583533287,0.8844548463821411,283.3221130371094,284.95001220703125,298.7719421386719,294.2138061523437,298.00421142578125,297.3514709472656,283.3229675292969,1.0,0.4838488101959228,1.0,1.0,0.9342917203903198,1.0,-2.5423331260681152,1.165789246559143,1.3765439987182615,0.591690719127655,5.551115123125783e-17,1.0,0.0,109.98424530029295,161.0,59037.1015625,0.0,1409.9744873046875,1.0,278.1499938964844,281.67987060546875,297.2330322265625,301.0429382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787472248077393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834520,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3221435546875,0.9432666897773744,0.4387577474117279,0.3961268663406372,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3220520019531,0.861373245716095,0.340528279542923,0.3235979676246643,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3220520019531,0.8563133478164673,0.3339955806732178,0.2347615510225296,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3219909667969,0.8217206001281738,0.2927452623844147,0.2789524793624878,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.32177734375,0.7204031348228455,0.194296583533287,0.8844548463821411,283.3221130371094,284.95001220703125,298.7719421386719,294.2138061523437,298.00421142578125,297.3514709472656,283.3229675292969,1.0,0.4838488101959228,1.0,1.0,0.9342917203903198,1.0,-2.5423331260681152,1.165789246559143,1.3765439987182615,0.591690719127655,5.551115123125783e-17,1.0,0.0,109.98424530029295,161.0,59037.1015625,0.0,1409.9744873046875,1.0,278.1499938964844,281.67987060546875,297.2330322265625,301.0429382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787472248077393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834580,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3412780761719,0.9007394313812256,0.4391271770000458,0.3965716958045959,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3411865234375,0.8308742642402649,0.3433280885219574,0.3270158767700195,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3411560058594,0.8250545263290405,0.3351235687732696,0.23612941801548,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3410949707031,0.7906689643859863,0.2941356003284454,0.2810461223125458,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408203125,0.6916091442108154,0.1943989545106887,0.888513445854187,283.3412170410156,284.95001220703125,298.7929992675781,294.2189025878906,298.0082397460937,297.3407287597656,283.3422241210937,1.0,0.4991397857666015,1.0,1.0,0.9373042583465576,1.0,-2.556199550628662,1.1723248958587646,1.383874535560608,0.5951175689697266,5.551115123125783e-17,1.0,0.0,129.40383911132812,149.0,59276.23046875,0.0,1512.4593505859375,1.0,278.1499938964844,281.6940612792969,297.23028564453125,301.0549011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807314038276672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834640,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3412780761719,0.9007394313812256,0.4391271770000458,0.3965716958045959,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3411865234375,0.8308742642402649,0.3433280885219574,0.3270158767700195,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3411560058594,0.8250545263290405,0.3351235687732696,0.23612941801548,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3410949707031,0.7906689643859863,0.2941356003284454,0.2810461223125458,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3408203125,0.6916091442108154,0.1943989545106887,0.888513445854187,283.3412170410156,284.95001220703125,298.7929992675781,294.2189025878906,298.0082397460937,297.3407287597656,283.3422241210937,1.0,0.4991397857666015,1.0,1.0,0.9373042583465576,1.0,-2.556199550628662,1.1723248958587646,1.383874535560608,0.5951175689697266,5.551115123125783e-17,1.0,0.0,129.40383911132812,149.0,59276.23046875,0.0,1512.4593505859375,1.0,278.1499938964844,281.6940612792969,297.23028564453125,301.0549011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807314038276672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834700,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35009765625,0.8929007649421692,0.4396690428256988,0.3971099853515625,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3500366210937,0.8251519799232483,0.3447065353393554,0.3285073637962341,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3500061035156,0.8187376260757446,0.3356609046459198,0.2366478145122528,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3499755859375,0.7842311263084412,0.2948061525821686,0.2818734645843506,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3497314453125,0.6853445172309875,0.1944528520107269,0.8896346688270569,283.3500671386719,284.95001220703125,298.80322265625,294.2220764160156,298.0107727050781,297.336669921875,283.350830078125,1.0,0.5026183128356934,1.0,1.0,0.9388105273246764,1.0,-2.561603307723999,1.1748390197753906,1.3867642879486084,0.596458375453949,5.551115123125783e-17,1.0,0.0,134.3605499267578,149.0,59378.0859375,0.0,1541.3338623046875,1.0,278.1499938964844,281.70037841796875,297.2306213378906,301.061767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88142329454422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.917724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834760,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.357421875,0.8902775645256042,0.4403488039970398,0.3977299630641937,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3573303222656,0.8236235976219177,0.3460921943187713,0.3298814594745636,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3573303222656,0.81658935546875,0.3362039029598236,0.2370776832103729,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3572998046875,0.7821892499923706,0.2954813539981842,0.2825808823108673,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3570861816406,0.683054506778717,0.1945326626300811,0.8902880549430847,283.3573608398437,284.95001220703125,298.8132629394531,294.2256164550781,298.0135803222656,297.333251953125,283.35809326171875,1.0,0.5043801665306091,1.0,1.0,0.9399082660675048,1.0,-2.5661513805389404,1.1769753694534302,1.3891761302947998,0.5975653529167175,5.551115123125783e-17,1.0,0.0,136.3860321044922,137.0,59467.4296875,0.0,1556.3394775390625,1.0,278.1499938964844,281.7057800292969,297.232177734375,301.06884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819432258605957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834820,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685913085937,0.8920478224754333,0.4415990710258484,0.3987837135791778,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685302734375,0.8261223435401917,0.3484493792057037,0.3320651054382324,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685302734375,0.8180854916572571,0.3371425867080688,0.2377056628465652,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.36846923828125,0.7840322852134705,0.2966407835483551,0.2836402952671051,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3682861328125,0.6839966773986816,0.1947242319583892,0.890936553478241,283.3685607910156,284.95001220703125,298.8296813964844,294.2324523925781,298.0186462402344,297.3285827636719,283.36920166015625,1.0,0.5047329068183899,1.0,1.0,0.9417524933815002,1.0,-2.572848558425904,1.1801127195358276,1.3927358388900757,0.5991585850715637,5.551115123125783e-17,1.0,0.0,136.02455139160156,137.0,59605.93359375,0.0,1563.862060546875,1.0,278.1499938964844,281.714111328125,297.2367248535156,301.0817565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825784921646118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.740478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834880,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3706359863281,0.8930029273033142,0.4418438971042633,0.3989799618721008,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3705749511719,0.8271092176437378,0.3489024341106415,0.3324698805809021,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3705444335937,0.8188826441764832,0.3373251259326935,0.2378168255090713,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3705139160156,0.784916877746582,0.2968652844429016,0.2838304936885834,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3703308105469,0.6846598386764526,0.1947677284479141,0.8910220265388489,283.3705749511719,284.95001220703125,298.8327331542969,294.2338562011719,298.0196533203125,297.3277893066406,283.3712158203125,1.0,0.5045409202575684,1.0,1.0,0.9421037435531616,1.0,-2.57403564453125,1.1806678771972656,1.3933677673339844,0.5994357466697693,5.551115123125783e-17,1.0,0.0,135.57823181152344,125.0,59631.390625,0.0,1563.521728515625,1.0,278.1499938964844,281.71563720703125,297.23779296875,301.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826770186424255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.6630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834940,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3827209472656,0.9035550355911256,0.4433979988098144,0.4001480937004089,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3826904296875,0.8371219038963318,0.351769357919693,0.3349325656890869,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3826599121094,0.8275994658470154,0.3384982049465179,0.2384597361087799,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38262939453125,0.7944457530975342,0.2983004450798034,0.2849487960338592,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824462890625,0.692416787147522,0.1950969696044922,0.8913466930389404,283.3826904296875,284.95001220703125,298.8515319824219,294.2435302734375,298.0259094238281,297.3233337402344,283.38330078125,1.0,0.5015743374824524,1.0,1.0,0.9442992806434632,1.0,-2.580905199050904,1.183875322341919,1.3970298767089844,0.6010023951530457,5.551115123125783e-17,1.0,0.0,130.2136993408203,113.0,59785.37109375,0.0,1549.3043212890625,1.0,278.1499938964844,281.7248840332031,297.24615478515625,301.10205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831683993339539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.26611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835000,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3827209472656,0.9035550355911256,0.4433979988098144,0.4001480937004089,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3826904296875,0.8371219038963318,0.351769357919693,0.3349325656890869,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3826599121094,0.8275994658470154,0.3384982049465179,0.2384597361087799,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38262939453125,0.7944457530975342,0.2983004450798034,0.2849487960338592,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824462890625,0.692416787147522,0.1950969696044922,0.8913466930389404,283.3826904296875,284.95001220703125,298.8515319824219,294.2435302734375,298.0259094238281,297.3233337402344,283.38330078125,1.0,0.5015743374824524,1.0,1.0,0.9442992806434632,1.0,-2.580905199050904,1.183875322341919,1.3970298767089844,0.6010023951530457,5.551115123125783e-17,1.0,0.0,130.2136993408203,113.0,59785.37109375,0.0,1549.3043212890625,1.0,278.1499938964844,281.7248840332031,297.24615478515625,301.10205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831683993339539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.26611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835060,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944702148437,0.921474814414978,0.4449478983879089,0.4012223780155182,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944091796875,0.8525031805038452,0.3546831905841827,0.3373368680477142,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944091796875,0.8412961959838867,0.3397140800952911,0.239056646823883,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39434814453125,0.8091451525688171,0.2997790575027466,0.2860052287578583,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3941955566406,0.7048642039299011,0.1955005079507827,0.8915282487869263,283.3944396972656,284.95001220703125,298.86968994140625,294.2545166015625,298.0321960449219,297.3194274902344,283.39501953125,1.0,0.496756762266159,1.0,1.0,0.9463526010513306,1.0,-2.587289571762085,1.186866044998169,1.400423526763916,0.6024207472801208,5.551115123125783e-17,1.0,0.0,122.1672134399414,101.0,59937.52734375,0.0,1522.5179443359375,1.0,278.1499938964844,281.7339782714844,297.2565002441406,301.1216125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835411071777344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835120,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944702148437,0.921474814414978,0.4449478983879089,0.4012223780155182,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944091796875,0.8525031805038452,0.3546831905841827,0.3373368680477142,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944091796875,0.8412961959838867,0.3397140800952911,0.239056646823883,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39434814453125,0.8091451525688171,0.2997790575027466,0.2860052287578583,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3941955566406,0.7048642039299011,0.1955005079507827,0.8915282487869263,283.3944396972656,284.95001220703125,298.86968994140625,294.2545166015625,298.0321960449219,297.3194274902344,283.39501953125,1.0,0.496756762266159,1.0,1.0,0.9463526010513306,1.0,-2.587289571762085,1.186866044998169,1.400423526763916,0.6024207472801208,5.551115123125783e-17,1.0,0.0,122.1672134399414,101.0,59937.52734375,0.0,1522.5179443359375,1.0,278.1499938964844,281.7339782714844,297.2565002441406,301.1216125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835411071777344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835180,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061584472656,0.9462523460388184,0.4464711546897888,0.4022210240364074,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4060974121094,0.8734670281410217,0.3576292395591736,0.3397153913974762,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4060974121094,0.8601608276367188,0.3409595191478729,0.239632561802864,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4060363769531,0.8272833824157715,0.3012876808643341,0.2870337665081024,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4058837890625,0.7206902503967285,0.1959566920995712,0.8916860222816467,283.4061279296875,284.95001220703125,298.8872375488281,294.2667236328125,298.03839111328125,297.3158874511719,283.4067077636719,1.0,0.4908823370933532,1.0,1.0,0.948405921459198,1.0,-2.5934648513793945,1.1897631883621216,1.4037017822265625,0.6037594079971313,5.551115123125783e-17,1.0,0.0,112.62296295166016,89.0,60091.58984375,0.0,1488.6904296875,1.0,278.1499938964844,281.7431945800781,297.2683410644531,301.14288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838525414466858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.67333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835240,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061584472656,0.9462523460388184,0.4464711546897888,0.4022210240364074,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4060974121094,0.8734670281410217,0.3576292395591736,0.3397153913974762,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4060974121094,0.8601608276367188,0.3409595191478729,0.239632561802864,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4060363769531,0.8272833824157715,0.3012876808643341,0.2870337665081024,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4058837890625,0.7206902503967285,0.1959566920995712,0.8916860222816467,283.4061279296875,284.95001220703125,298.8872375488281,294.2667236328125,298.03839111328125,297.3158874511719,283.4067077636719,1.0,0.4908823370933532,1.0,1.0,0.948405921459198,1.0,-2.5934648513793945,1.1897631883621216,1.4037017822265625,0.6037594079971313,5.551115123125783e-17,1.0,0.0,112.62296295166016,89.0,60091.58984375,0.0,1488.6904296875,1.0,278.1499938964844,281.7431945800781,297.2683410644531,301.14288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838525414466858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.67333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835300,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4120483398437,0.9604586958885192,0.4472172558307647,0.4026922285556793,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4119873046875,0.8864754438400269,0.359112024307251,0.3408987522125244,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4119567871094,0.8720455169677734,0.3415901958942413,0.2399151474237442,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41192626953125,0.83812016248703,0.3020510375499725,0.2875414490699768,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4117431640625,0.7297095656394958,0.1962019652128219,0.8917720317840576,283.4119873046875,284.95001220703125,298.89581298828125,294.27325439453125,298.0414428710937,297.3141784667969,283.4125671386719,1.0,0.4876493215560913,1.0,1.0,0.9494325518608092,1.0,-2.596506118774414,1.19119131565094,1.405314803123474,0.6044100522994995,5.551115123125783e-17,1.0,0.0,107.44197845458984,89.0,60169.69140625,0.0,1469.842041015625,1.0,278.1499938964844,281.74786376953125,297.2748107910156,301.1541442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839970827102661,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.02734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4179382324219,0.9751626253128052,0.4479520320892334,0.4031476080417633,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4178771972656,0.9013107419013976,0.3605990707874298,0.3420800566673279,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4178771972656,0.8857957720756531,0.3422221541404724,0.2401945888996124,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4178466796875,0.8506463766098022,0.3028182685375213,0.2880467176437378,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41766357421875,0.7399388551712036,0.1964558362960815,0.8918682336807251,283.4179077148437,284.95001220703125,298.9042358398437,294.28009033203125,298.0444641113281,297.3125305175781,283.4184875488281,1.0,0.4842904210090637,1.0,1.0,0.9504858255386353,1.0,-2.599531650543213,1.1926113367080688,1.406920313835144,0.6050512790679932,5.551115123125783e-17,1.0,0.0,102.09498596191406,77.0,60248.6953125,0.0,1450.1912841796875,1.0,278.1499938964844,281.7525634765625,297.28155517578125,301.165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884135365486145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835420,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4268798828125,0.9990000128746032,0.4496820271015167,0.4003534913063049,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4268798828125,0.9382559657096864,0.3635660111904144,0.3444633185863495,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4268798828125,0.918382465839386,0.3434691727161407,0.240762859582901,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4268798828125,0.8802867531776428,0.3043452203273773,0.2890772819519043,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4268798828125,0.7641094923019409,0.1969687938690185,0.8922096490859985,283.4268798828125,284.95001220703125,298.9207458496094,294.2944641113281,298.0509033203125,297.3104553222656,283.4266967773437,1.0,0.4771048128604889,1.0,1.0,0.9525923132896424,1.0,-2.601124763488769,1.1932345628738403,1.4078903198242188,0.6053214073181152,5.551115123125783e-17,1.0,0.0,91.6907730102539,65.0,60344.8203125,0.0,1406.3125,1.0,278.1499938964844,281.7592163085937,297.29559326171875,301.1884460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843636512756348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.4599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835480,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4268798828125,0.9990000128746032,0.4496820271015167,0.4003534913063049,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4268798828125,0.9382559657096864,0.3635660111904144,0.3444633185863495,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4268798828125,0.918382465839386,0.3434691727161407,0.240762859582901,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4268798828125,0.8802867531776428,0.3043452203273773,0.2890772819519043,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4268798828125,0.7641094923019409,0.1969687938690185,0.8922096490859985,283.4268798828125,284.95001220703125,298.9207458496094,294.2944641113281,298.0509033203125,297.3104553222656,283.4266967773437,1.0,0.4771048128604889,1.0,1.0,0.9525923132896424,1.0,-2.601124763488769,1.1932345628738403,1.4078903198242188,0.6053214073181152,5.551115123125783e-17,1.0,0.0,91.6907730102539,65.0,60344.8203125,0.0,1406.3125,1.0,278.1499938964844,281.7592163085937,297.29559326171875,301.1884460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843636512756348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.4599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835540,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3972473144531,0.9990000128746032,0.4568493366241455,0.3713765442371368,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973388671875,0.9665639400482178,0.3663365840911865,0.3468662798404693,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973999023437,0.9462411403656006,0.3444930613040924,0.2413305342197418,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.9044020175933838,0.3056889474391937,0.290134996175766,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3980712890625,0.7839521765708923,0.1973635256290435,0.8928842544555664,283.3973083496094,284.95001220703125,298.93682861328125,294.3097839355469,298.0704345703125,297.33380126953125,283.3953552246094,1.0,0.4676433801651001,1.0,1.0,0.9546987414360046,1.0,-2.572230815887451,1.1789705753326416,1.3932603597640991,0.5974814891815186,5.551115123125783e-17,1.0,0.0,84.0811996459961,68.0,59911.703125,0.0,1335.2791748046875,1.0,278.1499938964844,281.73492431640625,297.3057861328125,301.18292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836066126823425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.37060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
