time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835600,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3972473144531,0.9990000128746032,0.4568493366241455,0.3713765442371368,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973388671875,0.9665639400482178,0.3663365840911865,0.3468662798404693,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973999023437,0.9462411403656006,0.3444930613040924,0.2413305342197418,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.9044020175933838,0.3056889474391937,0.290134996175766,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3980712890625,0.7839521765708923,0.1973635256290435,0.8928842544555664,283.3973083496094,284.95001220703125,298.93682861328125,294.3097839355469,298.0704345703125,297.33380126953125,283.3953552246094,1.0,0.4676433801651001,1.0,1.0,0.9546987414360046,1.0,-2.572230815887451,1.1789705753326416,1.3932603597640991,0.5974814891815186,5.551115123125783e-17,1.0,0.0,84.0811996459961,68.0,59911.703125,0.0,1335.2791748046875,1.0,278.1499938964844,281.73492431640625,297.3057861328125,301.18292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836066126823425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.37060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835660,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763122558594,0.9990000128746032,0.4675016701221466,0.3522073924541473,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763122558594,0.9845957159996032,0.3690108060836792,0.3492319583892822,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763427734375,0.965061366558075,0.3453870117664337,0.2418470382690429,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763732910156,0.9238073229789734,0.3069417178630829,0.2911656200885772,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3764953613281,0.7986671328544617,0.1978060454130172,0.8939794898033142,283.3763122558594,284.95001220703125,298.9525451660156,294.3259582519531,298.0966491699219,297.36962890625,283.3758850097656,1.0,0.4623330533504486,1.0,1.0,0.9563164710998536,1.0,-2.555204153060913,1.1706242561340332,1.3845800161361694,0.5924826264381409,5.551115123125783e-17,1.0,0.0,79.37809753417969,88.0,59694.3046875,0.0,1293.2569580078125,1.0,278.1499938964844,281.7203674316406,297.3168334960937,301.17291259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816529512405396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835720,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763122558594,0.9990000128746032,0.4675016701221466,0.3522073924541473,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763122558594,0.9845957159996032,0.3690108060836792,0.3492319583892822,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763427734375,0.965061366558075,0.3453870117664337,0.2418470382690429,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763732910156,0.9238073229789734,0.3069417178630829,0.2911656200885772,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3764953613281,0.7986671328544617,0.1978060454130172,0.8939794898033142,283.3763122558594,284.95001220703125,298.9525451660156,294.3259582519531,298.0966491699219,297.36962890625,283.3758850097656,1.0,0.4623330533504486,1.0,1.0,0.9563164710998536,1.0,-2.555204153060913,1.1706242561340332,1.3845800161361694,0.5924826264381409,5.551115123125783e-17,1.0,0.0,79.37809753417969,88.0,59694.3046875,0.0,1293.2569580078125,1.0,278.1499938964844,281.7203674316406,297.3168334960937,301.17291259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816529512405396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835780,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3959350585937,0.9990000128746032,0.4751060605049133,0.3573690950870514,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3958740234375,0.982598066329956,0.3717906475067138,0.3518493175506592,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39581298828125,0.9612019658088684,0.3463680446147918,0.242533192038536,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39569091796875,0.9201556444168092,0.3082759976387024,0.2924327552318573,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3951110839844,0.7955140471458435,0.1984021961688995,0.8966849446296692,283.3959045410156,284.95001220703125,298.9678955078125,294.34283447265625,298.11456298828125,297.3893737792969,283.3979797363281,1.0,0.4661992490291595,1.0,1.0,0.9579342007637024,1.0,-2.5701115131378174,1.177910089492798,1.3922014236450195,0.5958329439163208,5.551115123125783e-17,1.0,0.0,80.93775939941406,108.0,60026.67578125,0.0,1318.83740234375,1.0,278.1499938964844,281.73785400390625,297.3373718261719,301.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804384469985962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.689208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835840,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3959350585937,0.9990000128746032,0.4751060605049133,0.3573690950870514,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3958740234375,0.982598066329956,0.3717906475067138,0.3518493175506592,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39581298828125,0.9612019658088684,0.3463680446147918,0.242533192038536,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39569091796875,0.9201556444168092,0.3082759976387024,0.2924327552318573,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3951110839844,0.7955140471458435,0.1984021961688995,0.8966849446296692,283.3959045410156,284.95001220703125,298.9678955078125,294.34283447265625,298.11456298828125,297.3893737792969,283.3979797363281,1.0,0.4661992490291595,1.0,1.0,0.9579342007637024,1.0,-2.5701115131378174,1.177910089492798,1.3922014236450195,0.5958329439163208,5.551115123125783e-17,1.0,0.0,80.93775939941406,108.0,60026.67578125,0.0,1318.83740234375,1.0,278.1499938964844,281.73785400390625,297.3373718261719,301.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804384469985962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.689208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835900,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4201354980469,0.9990000128746032,0.4763125777244568,0.3675596117973327,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4200134277344,0.9755323529243468,0.3732478618621826,0.3532837331295013,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.419921875,0.9522432684898376,0.3469317853450775,0.2429698854684829,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4197692871094,0.911242127418518,0.3089999258518219,0.2931813299655914,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.41900634765625,0.7884153723716736,0.1987094134092331,0.8984778523445129,283.4200744628906,284.95001220703125,298.9754943847656,294.3515319824219,298.1169128417969,297.3868103027344,283.4227600097656,1.0,0.4707607924938202,1.0,1.0,0.9587430953979492,1.0,-2.587646245956421,1.1864603757858276,1.4011858701705933,0.6002531051635742,5.551115123125783e-17,1.0,0.0,83.71038055419922,108.0,60355.8671875,0.0,1353.4007568359375,1.0,278.1499938964844,281.7569274902344,297.35076904296875,301.2293395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806416392326355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.59326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835960,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4504089355469,0.9990000128746032,0.4757163822650909,0.3816497027873993,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45025634765625,0.9650422930717468,0.3747410476207733,0.3547925651073456,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4501342773437,0.9396450519561768,0.3475489914417267,0.2434704005718231,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.449951171875,0.9000318050384521,0.3097622692584991,0.2940031886100769,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.44903564453125,0.778903067111969,0.1989914327859878,0.900374710559845,283.4503173828125,284.95001220703125,298.9830017089844,294.3603820800781,298.1148376464844,297.3759155273437,283.4534912109375,1.0,0.4767453670501709,1.0,1.0,0.9597195982933044,1.0,-2.6102488040924072,1.1974676847457886,1.4127811193466189,0.6060376167297363,5.551115123125783e-17,1.0,0.0,87.6011962890625,128.0,60757.92578125,0.0,1400.0087890625,1.0,278.1499938964844,281.7804870605469,297.3646545410156,301.2654724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814043402671814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836020,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5168151855469,0.9990000128746032,0.4705763757228851,0.4145750999450683,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5165100097656,0.9392797350883484,0.3775520622730255,0.3577143847942352,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.516357421875,0.9116434454917908,0.3487927317619324,0.244529590010643,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5161437988281,0.8765983581542969,0.3112364411354065,0.295668363571167,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150146484375,0.7586118578910828,0.1994306743144989,0.9039071798324584,283.5165710449219,284.95001220703125,298.9967041015625,294.3769836425781,298.1007385253906,297.33673095703125,283.5204162597656,1.0,0.4904149770736694,1.0,1.0,0.9615164399147034,1.0,-2.660829782485962,1.2220553159713743,1.438774347305298,0.6192979216575623,5.551115123125783e-17,1.0,0.0,97.11712646484376,128.0,61628.33203125,0.0,1510.729736328125,1.0,278.1499938964844,281.8318176269531,297.3893127441406,301.3414611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838651776313782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836080,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5231018066406,0.9990000128746032,0.4699124097824096,0.4177519679069519,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52276611328125,0.9367899894714355,0.3777995705604553,0.3579758405685425,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52264404296875,0.909204125404358,0.3489061295986175,0.2446287721395492,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5223999023437,0.8744890689849854,0.311367928981781,0.2958208620548248,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5212707519531,0.7568051815032959,0.1994661092758178,0.9042174220085144,283.5228576660156,284.95001220703125,298.9978942871094,294.3784484863281,298.0986022949219,297.3316345214844,283.5267333984375,1.0,0.4917290806770324,1.0,1.0,0.9616727232933044,1.0,-2.665634632110596,1.2243887186050415,1.4412459135055542,0.6205722689628601,5.551115123125783e-17,1.0,0.0,98.06922912597656,146.0,61711.8671875,0.0,1521.6734619140625,1.0,278.1499938964844,281.83673095703125,297.3913879394531,301.3485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841294646263123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.266845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836140,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55682373046875,0.9582247734069824,0.4644782245159149,0.4194540381431579,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5567626953125,0.8898628354072571,0.3806737065315246,0.3614569902420044,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5567626953125,0.8655787706375122,0.350111722946167,0.2460393011569976,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.55670166015625,0.8350109457969666,0.3128055930137634,0.2979481816291809,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5565185546875,0.7233470678329468,0.199708417057991,0.9089710116386414,283.5567932128906,284.95001220703125,299.0126037597656,294.3969421386719,298.0848999023437,297.293212890625,283.5575256347656,1.0,0.5062446594238281,1.0,1.0,0.9636257886886596,1.0,-2.6807847023010254,1.2315053939819336,1.4492791891098022,0.6250883340835571,5.551115123125783e-17,1.0,0.0,116.63055419921876,164.0,62084.53515625,0.0,1628.1563720703125,1.0,278.1499938964844,281.862060546875,297.4110412597656,301.4090270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872106075286865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.111572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836200,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55682373046875,0.9582247734069824,0.4644782245159149,0.4194540381431579,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5567626953125,0.8898628354072571,0.3806737065315246,0.3614569902420044,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5567626953125,0.8655787706375122,0.350111722946167,0.2460393011569976,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.55670166015625,0.8350109457969666,0.3128055930137634,0.2979481816291809,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5565185546875,0.7233470678329468,0.199708417057991,0.9089710116386414,283.5567932128906,284.95001220703125,299.0126037597656,294.3969421386719,298.0848999023437,297.293212890625,283.5575256347656,1.0,0.5062446594238281,1.0,1.0,0.9636257886886596,1.0,-2.6807847023010254,1.2315053939819336,1.4492791891098022,0.6250883340835571,5.551115123125783e-17,1.0,0.0,116.63055419921876,164.0,62084.53515625,0.0,1628.1563720703125,1.0,278.1499938964844,281.862060546875,297.4110412597656,301.4090270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872106075286865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.111572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836260,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.57720947265625,0.916245937347412,0.4632840752601623,0.4184795320034027,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771179199219,0.858402669429779,0.3833355903625488,0.3647108078002929,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.8352226614952087,0.3510896563529968,0.2472764253616333,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770263671875,0.8065611124038696,0.3140460848808288,0.2998660504817962,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.57672119140625,0.6966588497161865,0.1998313665390014,0.9130041003227234,283.5771484375,284.95001220703125,299.0272216796875,294.4158020019531,298.0855712890625,297.28179931640625,283.578125,1.0,0.5202401876449585,1.0,1.0,0.9667534232139589,1.0,-2.693253517150879,1.2373452186584473,1.4559084177017212,0.6283560395240784,5.551115123125783e-17,1.0,0.0,135.2484130859375,167.0,62368.2734375,0.0,1730.8321533203125,1.0,278.1499938964844,281.87890625,297.42449951171875,301.4415283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887889385223389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.879638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836320,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.57720947265625,0.916245937347412,0.4632840752601623,0.4184795320034027,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771179199219,0.858402669429779,0.3833355903625488,0.3647108078002929,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.8352226614952087,0.3510896563529968,0.2472764253616333,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770263671875,0.8065611124038696,0.3140460848808288,0.2998660504817962,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.57672119140625,0.6966588497161865,0.1998313665390014,0.9130041003227234,283.5771484375,284.95001220703125,299.0272216796875,294.4158020019531,298.0855712890625,297.28179931640625,283.578125,1.0,0.5202401876449585,1.0,1.0,0.9667534232139589,1.0,-2.693253517150879,1.2373452186584473,1.4559084177017212,0.6283560395240784,5.551115123125783e-17,1.0,0.0,135.2484130859375,167.0,62368.2734375,0.0,1730.8321533203125,1.0,278.1499938964844,281.87890625,297.42449951171875,301.4415283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887889385223389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.879638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836380,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5954895019531,0.8953787088394165,0.463028073310852,0.4185127913951874,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5954284667969,0.8429089188575745,0.3859330713748932,0.3676418662071228,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59539794921875,0.8196401000022888,0.3519922792911529,0.2482667863368988,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5953369140625,0.7903696894645691,0.3152178525924682,0.301459789276123,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5950927734375,0.681573212146759,0.1999366581439972,0.9157419204711914,283.595458984375,284.95001220703125,299.041748046875,294.43487548828125,298.0887451171875,297.27520751953125,283.59625244140625,1.0,0.5292659997940063,1.0,1.0,0.9698811173439026,1.0,-2.703211069107056,1.241946578025818,1.4612644910812378,0.6310150623321533,5.551115123125783e-17,1.0,0.0,147.71116638183594,155.0,62611.203125,0.0,1802.94677734375,1.0,278.1499938964844,281.8935852050781,297.4399108886719,301.4727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897380232810974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836440,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5954895019531,0.8953787088394165,0.463028073310852,0.4185127913951874,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5954284667969,0.8429089188575745,0.3859330713748932,0.3676418662071228,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59539794921875,0.8196401000022888,0.3519922792911529,0.2482667863368988,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5953369140625,0.7903696894645691,0.3152178525924682,0.301459789276123,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5950927734375,0.681573212146759,0.1999366581439972,0.9157419204711914,283.595458984375,284.95001220703125,299.041748046875,294.43487548828125,298.0887451171875,297.27520751953125,283.59625244140625,1.0,0.5292659997940063,1.0,1.0,0.9698811173439026,1.0,-2.703211069107056,1.241946578025818,1.4612644910812378,0.6310150623321533,5.551115123125783e-17,1.0,0.0,147.71116638183594,155.0,62611.203125,0.0,1802.94677734375,1.0,278.1499938964844,281.8935852050781,297.4399108886719,301.4727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897380232810974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836500,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031188964844,0.8924268484115601,0.4630457460880279,0.4185695350170135,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6030578613281,0.8412477970123291,0.3872290551662445,0.368936687707901,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6030578613281,0.8175076246261597,0.3524386286735534,0.2486337721347808,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6029968261719,0.7882896661758423,0.3157988488674164,0.3020839393138885,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.6793825030326843,0.2000010758638382,0.9163745045661926,283.60308837890625,284.95001220703125,299.04901123046875,294.4444580078125,298.0908203125,297.2728576660156,283.6037292480469,1.0,0.5307198762893677,1.0,1.0,0.9714449048042296,1.0,-2.7067902088165283,1.243559956550598,1.4632301330566406,0.6319983005523682,5.551115123125783e-17,1.0,0.0,149.815185546875,155.0,62710.73046875,0.0,1818.029052734375,1.0,278.1499938964844,281.8996887207031,297.4483337402344,301.4880676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900529742240906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836560,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6095886230469,0.8925942182540894,0.4631081521511078,0.4186016023159027,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.60955810546875,0.8422505855560303,0.3885346353054046,0.3701557219028473,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6095275878906,0.8179512619972229,0.3528944253921509,0.2489444464445114,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.7889063358306885,0.316388875246048,0.3026314377784729,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6093139648437,0.6795783042907715,0.2000840902328491,0.916688084602356,283.60955810546875,284.95001220703125,299.0563049316406,294.4540710449219,298.0931091308594,297.2709350585937,283.6101379394531,1.0,0.5309511423110962,1.0,1.0,0.9726811051368712,1.0,-2.709702253341675,1.2448718547821045,1.4648303985595703,0.6328111290931702,5.551115123125783e-17,1.0,0.0,149.82989501953125,143.0,62798.640625,0.0,1822.489990234375,1.0,278.1499938964844,281.905029296875,297.45703125,301.50274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902832269668579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.856201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836620,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62109375,0.8985909819602966,0.4632920324802398,0.4186002910137176,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210632324219,0.8491936326026917,0.3911764025688171,0.3724749088287353,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210327148437,0.8235105276107788,0.3538353741168976,0.249477356672287,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210021972656,0.7950794696807861,0.3175989687442779,0.3036068081855774,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.6843533515930176,0.2003055810928344,0.9168646931648254,283.6210632324219,284.95001220703125,299.0708923339844,294.4732971191406,298.09820556640625,297.2679748535156,283.62158203125,1.0,0.5289483666419983,1.0,1.0,0.9751535058021544,1.0,-2.7145137786865234,1.24700665473938,1.467507243156433,0.6341695189476013,5.551115123125783e-17,1.0,0.0,146.11947631835938,131.0,62958.171875,0.0,1812.5946044921875,1.0,278.1499938964844,281.9146423339844,297.4748840332031,301.53125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905685544013977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.524658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836680,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62109375,0.8985909819602966,0.4632920324802398,0.4186002910137176,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210632324219,0.8491936326026917,0.3911764025688171,0.3724749088287353,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210327148437,0.8235105276107788,0.3538353741168976,0.249477356672287,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210021972656,0.7950794696807861,0.3175989687442779,0.3036068081855774,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.6843533515930176,0.2003055810928344,0.9168646931648254,283.6210632324219,284.95001220703125,299.0708923339844,294.4732971191406,298.09820556640625,297.2679748535156,283.62158203125,1.0,0.5289483666419983,1.0,1.0,0.9751535058021544,1.0,-2.7145137786865234,1.24700665473938,1.467507243156433,0.6341695189476013,5.551115123125783e-17,1.0,0.0,146.11947631835938,131.0,62958.171875,0.0,1812.5946044921875,1.0,278.1499938964844,281.9146423339844,297.4748840332031,301.53125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905685544013977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.524658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836740,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314697265625,0.9108842015266418,0.4635061919689178,0.418513149023056,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314392089844,0.8616282939910889,0.3938553929328918,0.3746966123580932,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.63140869140625,0.8339391350746155,0.3548105657100677,0.2499364912509918,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6313781738281,0.8064674735069275,0.318846195936203,0.304484486579895,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6312255859375,0.6938004493713379,0.2005962133407592,0.9167255759239196,283.6314392089844,284.95001220703125,299.0855712890625,294.4924621582031,298.10382080078125,297.2659606933594,283.6319274902344,1.0,0.524691104888916,1.0,1.0,0.9776259064674376,1.0,-2.7185192108154297,1.2487541437149048,1.4697649478912354,0.6353003978729248,5.551115123125783e-17,1.0,0.0,138.98983764648438,119.0,63104.53515625,0.0,1785.598876953125,1.0,278.1499938964844,281.9234313964844,297.4932861328125,301.5592346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907046318054199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836800,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314697265625,0.9108842015266418,0.4635061919689178,0.418513149023056,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314392089844,0.8616282939910889,0.3938553929328918,0.3746966123580932,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.63140869140625,0.8339391350746155,0.3548105657100677,0.2499364912509918,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6313781738281,0.8064674735069275,0.318846195936203,0.304484486579895,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6312255859375,0.6938004493713379,0.2005962133407592,0.9167255759239196,283.6314392089844,284.95001220703125,299.0855712890625,294.4924621582031,298.10382080078125,297.2659606933594,283.6319274902344,1.0,0.524691104888916,1.0,1.0,0.9776259064674376,1.0,-2.7185192108154297,1.2487541437149048,1.4697649478912354,0.6353003978729248,5.551115123125783e-17,1.0,0.0,138.98983764648438,119.0,63104.53515625,0.0,1785.598876953125,1.0,278.1499938964844,281.9234313964844,297.4932861328125,301.5592346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907046318054199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836860,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6413269042969,0.9298014044761658,0.463716983795166,0.418355256319046,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.879031240940094,0.3965613842010498,0.3768684864044189,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6412658691406,0.8486897945404053,0.3558091223239898,0.2503564953804016,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6412658691406,0.8213038444519043,0.3201206624507904,0.3053126931190491,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64111328125,0.7070748805999756,0.200942650437355,0.9164840579032898,283.64129638671875,284.95001220703125,299.1004333496094,294.511474609375,298.1098937988281,297.2646179199219,283.6417541503906,1.0,0.5191071629524231,1.0,1.0,0.9799653887748718,1.0,-2.722149610519409,1.250336766242981,1.4718129634857178,0.6363098621368408,5.551115123125783e-17,1.0,0.0,129.87864685058594,107.0,63244.16796875,0.0,1748.765625,1.0,278.1499938964844,281.9317932128906,297.5118713378906,301.5870056152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907686471939087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.395263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836920,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6413269042969,0.9298014044761658,0.463716983795166,0.418355256319046,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.879031240940094,0.3965613842010498,0.3768684864044189,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6412658691406,0.8486897945404053,0.3558091223239898,0.2503564953804016,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6412658691406,0.8213038444519043,0.3201206624507904,0.3053126931190491,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64111328125,0.7070748805999756,0.200942650437355,0.9164840579032898,283.64129638671875,284.95001220703125,299.1004333496094,294.511474609375,298.1098937988281,297.2646179199219,283.6417541503906,1.0,0.5191071629524231,1.0,1.0,0.9799653887748718,1.0,-2.722149610519409,1.250336766242981,1.4718129634857178,0.6363098621368408,5.551115123125783e-17,1.0,0.0,129.87864685058594,107.0,63244.16796875,0.0,1748.765625,1.0,278.1499938964844,281.9317932128906,297.5118713378906,301.5870056152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907686471939087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.395263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836980,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6509094238281,0.9538850784301758,0.4639081656932831,0.4181412756443023,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.65087890625,0.9015101194381714,0.3992832005023956,0.3790136873722076,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.8683046102523804,0.3568205237388611,0.250754714012146,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508178710937,0.8395968675613403,0.3214115500450134,0.3061147928237915,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.65069580078125,0.7229844331741333,0.2013303637504577,0.9162340760231018,283.65087890625,284.95001220703125,299.115478515625,294.5302124023437,298.11627197265625,297.263671875,283.6513366699219,1.0,0.5127479434013367,1.0,1.0,0.982304871082306,1.0,-2.7256133556365967,1.251850962638855,1.4737623929977417,0.6372323036193848,5.551115123125783e-17,1.0,0.0,119.64979553222656,95.0,63379.62890625,0.0,1706.3917236328125,1.0,278.1499938964844,281.9399108886719,297.5303955078125,301.61444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908030390739441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.716552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837040,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6509094238281,0.9538850784301758,0.4639081656932831,0.4181412756443023,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.65087890625,0.9015101194381714,0.3992832005023956,0.3790136873722076,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.8683046102523804,0.3568205237388611,0.250754714012146,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508178710937,0.8395968675613403,0.3214115500450134,0.3061147928237915,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.65069580078125,0.7229844331741333,0.2013303637504577,0.9162340760231018,283.65087890625,284.95001220703125,299.115478515625,294.5302124023437,298.11627197265625,297.263671875,283.6513366699219,1.0,0.5127479434013367,1.0,1.0,0.982304871082306,1.0,-2.7256133556365967,1.251850962638855,1.4737623929977417,0.6372323036193848,5.551115123125783e-17,1.0,0.0,119.64979553222656,95.0,63379.62890625,0.0,1706.3917236328125,1.0,278.1499938964844,281.9399108886719,297.5303955078125,301.61444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908030390739441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.716552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837100,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556091308594,0.9671144485473632,0.4639933705329895,0.4180154204368591,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.65557861328125,0.9156189560890198,0.4006474912166595,0.3800792694091797,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65557861328125,0.8803251385688782,0.357328712940216,0.2509479820728302,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6555480957031,0.8506944179534912,0.3220606744289398,0.3065091669559479,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6553955078125,0.7319332361221313,0.2015366405248642,0.9161176085472108,283.65557861328125,284.95001220703125,299.12310791015625,294.5394287109375,298.1195678710937,297.2633361816406,283.6560363769531,1.0,0.5093666315078735,1.0,1.0,0.9834746718406676,1.0,-2.727308750152588,1.2525949478149414,1.4747138023376465,0.6376680135726929,5.551115123125783e-17,1.0,0.0,114.257568359375,95.0,63446.015625,0.0,1683.8187255859375,1.0,278.1499938964844,281.9438781738281,297.5395812988281,301.6280212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908154368400574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837160,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602783203125,0.9806132316589355,0.4640705585479736,0.4178781509399414,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602478027344,0.9325347542762756,0.4020127058029175,0.3811412751674652,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.8940424919128418,0.3578375279903412,0.2511383891105652,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.8635141849517822,0.3227110207080841,0.3069002032279968,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600646972656,0.7420667409896851,0.2017494589090347,0.9160100221633912,283.6602478027344,284.95001220703125,299.1307983398437,294.5485534667969,298.1229248046875,297.2630310058594,283.6606750488281,1.0,0.5058901906013489,1.0,1.0,0.9846611618995668,1.0,-2.728989601135254,1.2533347606658936,1.4756548404693604,0.6380853652954102,5.551115123125783e-17,1.0,0.0,108.7412109375,83.0,63511.55078125,0.0,1660.6181640625,1.0,278.1499938964844,281.94781494140625,297.5487060546875,301.6414489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908267617225647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.9384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837220,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6628723144531,0.9990000128746032,0.464875727891922,0.4106607735157013,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6628723144531,0.9663432240486144,0.4047094285488128,0.3832957446575165,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66290283203125,0.9249475598335266,0.3588196635246277,0.2515407502651214,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.8915133476257324,0.3239808678627014,0.3077143132686615,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6631164550781,0.7643413543701172,0.2021621316671371,0.9160158038139344,283.6628723144531,284.95001220703125,299.1464538574219,294.5664367675781,298.1298828125,297.2629699707031,283.66217041015625,1.0,0.4983271360397339,1.0,1.0,0.9870342016220092,1.0,-2.724429130554199,1.2509039640426636,1.4735251665115356,0.637021541595459,5.551115123125783e-17,1.0,0.0,98.54449462890624,86.0,63518.78515625,0.0,1606.5869140625,1.0,278.1499938964844,281.9495544433594,297.5661315917969,301.6643981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907833099365234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837280,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6628723144531,0.9990000128746032,0.464875727891922,0.4106607735157013,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6628723144531,0.9663432240486144,0.4047094285488128,0.3832957446575165,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66290283203125,0.9249475598335266,0.3588196635246277,0.2515407502651214,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.8915133476257324,0.3239808678627014,0.3077143132686615,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6631164550781,0.7643413543701172,0.2021621316671371,0.9160158038139344,283.6628723144531,284.95001220703125,299.1464538574219,294.5664367675781,298.1298828125,297.2629699707031,283.66217041015625,1.0,0.4983271360397339,1.0,1.0,0.9870342016220092,1.0,-2.724429130554199,1.2509039640426636,1.4735251665115356,0.637021541595459,5.551115123125783e-17,1.0,0.0,98.54449462890624,86.0,63518.78515625,0.0,1606.5869140625,1.0,278.1499938964844,281.9495544433594,297.5661315917969,301.6643981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907833099365234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837340,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6472473144531,0.9990000128746032,0.4694515466690063,0.3960262238979339,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64727783203125,0.9793787002563475,0.4072607457637787,0.3855898380279541,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473083496094,0.9387845396995544,0.359641969203949,0.2520387172698974,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473388671875,0.9036731123924256,0.3251195549964905,0.3086788952350616,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474914550781,0.7739571928977966,0.2024903297424316,0.9169183373451232,283.64727783203125,284.95001220703125,299.1624755859375,294.583740234375,298.1394348144531,297.267578125,283.6467590332031,1.0,0.4943915009498596,1.0,1.0,0.989407241344452,1.0,-2.712395429611206,1.2449228763580322,1.4674726724624634,0.6335781216621399,5.551115123125783e-17,1.0,0.0,94.60868072509766,89.0,63325.0703125,0.0,1571.2020263671875,1.0,278.1499938964844,281.93768310546875,297.58013916015625,301.6687927246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900484442710876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837400,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6472473144531,0.9990000128746032,0.4694515466690063,0.3960262238979339,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64727783203125,0.9793787002563475,0.4072607457637787,0.3855898380279541,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473083496094,0.9387845396995544,0.359641969203949,0.2520387172698974,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473388671875,0.9036731123924256,0.3251195549964905,0.3086788952350616,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474914550781,0.7739571928977966,0.2024903297424316,0.9169183373451232,283.64727783203125,284.95001220703125,299.1624755859375,294.583740234375,298.1394348144531,297.267578125,283.6467590332031,1.0,0.4943915009498596,1.0,1.0,0.989407241344452,1.0,-2.712395429611206,1.2449228763580322,1.4674726724624634,0.6335781216621399,5.551115123125783e-17,1.0,0.0,94.60868072509766,89.0,63325.0703125,0.0,1571.2020263671875,1.0,278.1499938964844,281.93768310546875,297.58013916015625,301.6687927246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900484442710876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
