time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837460,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.9990000128746032,0.475053459405899,0.3888060450553894,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.98627769947052,0.4097455441951751,0.3878694474697113,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.9460433721542358,0.360385537147522,0.2525157928466797,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.9107019305229188,0.3261933624744415,0.3096345961093902,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6424255371094,0.7790712714195251,0.2027513533830642,0.9178392291069032,283.64239501953125,284.95001220703125,299.17889404296875,294.6003723144531,298.152587890625,297.2781066894531,283.642333984375,1.0,0.492873877286911,1.0,1.0,0.9914754629135132,1.0,-2.7092769145965576,1.2433030605316162,1.4659738540649414,0.6325512528419495,5.551115123125783e-17,1.0,0.0,92.81314086914062,92.0,63257.50390625,0.0,1558.4964599609375,1.0,278.1499938964844,281.9331970214844,297.595458984375,301.6772155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889896273612976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.757568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837520,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.9990000128746032,0.475053459405899,0.3888060450553894,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.98627769947052,0.4097455441951751,0.3878694474697113,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.9460433721542358,0.360385537147522,0.2525157928466797,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.9107019305229188,0.3261933624744415,0.3096345961093902,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6424255371094,0.7790712714195251,0.2027513533830642,0.9178392291069032,283.64239501953125,284.95001220703125,299.17889404296875,294.6003723144531,298.152587890625,297.2781066894531,283.642333984375,1.0,0.492873877286911,1.0,1.0,0.9914754629135132,1.0,-2.7092769145965576,1.2433030605316162,1.4659738540649414,0.6325512528419495,5.551115123125783e-17,1.0,0.0,92.81314086914062,92.0,63257.50390625,0.0,1558.4964599609375,1.0,278.1499938964844,281.9331970214844,297.595458984375,301.6772155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889896273612976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.757568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837580,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64697265625,0.9990000128746032,0.479467362165451,0.3862523436546325,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469421386719,0.9896548390388488,0.4122243225574493,0.3901750743389129,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469421386719,0.9490602016448976,0.3611223995685577,0.2530103325843811,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469116210937,0.9140371680259703,0.3272554576396942,0.310612291097641,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.7811291217803955,0.2030148655176162,0.9188947081565856,283.6469421386719,284.95001220703125,299.1958312988281,294.6162109375,298.1653747558594,297.28741455078125,283.6473083496094,1.0,0.4930000603199005,1.0,1.0,0.9935436844825744,1.0,-2.7120120525360107,1.2445416450500488,1.4674702882766724,0.6330772638320923,5.551115123125783e-17,1.0,0.0,92.31891632080078,110.0,63315.69921875,0.0,1560.0789794921875,1.0,278.1499938964844,281.93621826171875,297.61248779296875,301.6952514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888258695602417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837640,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64697265625,0.9990000128746032,0.479467362165451,0.3862523436546325,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469421386719,0.9896548390388488,0.4122243225574493,0.3901750743389129,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469421386719,0.9490602016448976,0.3611223995685577,0.2530103325843811,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469116210937,0.9140371680259703,0.3272554576396942,0.310612291097641,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.7811291217803955,0.2030148655176162,0.9188947081565856,283.6469421386719,284.95001220703125,299.1958312988281,294.6162109375,298.1653747558594,297.28741455078125,283.6473083496094,1.0,0.4930000603199005,1.0,1.0,0.9935436844825744,1.0,-2.7120120525360107,1.2445416450500488,1.4674702882766724,0.6330772638320923,5.551115123125783e-17,1.0,0.0,92.31891632080078,110.0,63315.69921875,0.0,1560.0789794921875,1.0,278.1499938964844,281.93621826171875,297.61248779296875,301.6952514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888258695602417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837700,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580505371094,0.9990000128746032,0.4806676805019378,0.3917311728000641,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.65802001953125,0.9867076873779296,0.4134921133518219,0.3914011418819427,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6579284667969,0.9444986581802368,0.36151984333992,0.2533121109008789,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6578674316406,0.9098448753356934,0.3278109431266784,0.3111720085144043,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.65740966796875,0.7776442170143127,0.2031707614660263,0.91977459192276,283.65802001953125,284.95001220703125,299.2044677734375,294.6238098144531,298.1698608398437,297.2880249023437,283.6595764160156,1.0,0.4958523213863373,1.0,1.0,0.9945778250694276,1.0,-2.722144603729248,1.2494789361953735,1.472665548324585,0.6354849338531494,5.551115123125783e-17,1.0,0.0,93.93128967285156,110.0,63492.44140625,0.0,1581.9434814453125,1.0,278.1499938964844,281.94549560546875,297.62158203125,301.71014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881192207336426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3292.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837760,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.678955078125,0.9990000128746032,0.4804138839244842,0.4013070166110992,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.67889404296875,0.9808402061462402,0.4147979021072387,0.392696738243103,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67877197265625,0.9363266825675964,0.361956924200058,0.2536661326885223,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6786499023437,0.9026757478713988,0.3283975422382355,0.3117965161800384,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6779479980469,0.7716392874717712,0.2033440619707107,0.92092764377594,283.67889404296875,284.95001220703125,299.2132873535156,294.63116455078125,298.17108154296875,297.2823791503906,283.68115234375,1.0,0.5000211000442505,0.9999340772628784,0.9999340772628784,0.9956622123718262,1.0,-2.737762212753296,1.257061004638672,1.480701208114624,0.6394516825675964,5.551115123125783e-17,1.0,0.0,96.73578643798828,113.0,63783.54296875,0.0,1617.421875,1.0,278.1499938964844,281.962158203125,297.6317443847656,301.7336730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883383274078369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.6640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837820,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196350097656,0.9990000128746032,0.4772599041461944,0.4147581160068512,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.71954345703125,0.9729546904563904,0.4174498319625854,0.3953027725219726,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7194519042969,0.9254302382469176,0.3628813326358795,0.2543910145759582,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7193603515625,0.8937348127365112,0.3295994400978088,0.3130457401275635,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71875,0.7637660503387451,0.2036866396665573,0.923060178756714,283.71954345703125,284.95001220703125,299.2313232421875,294.6451416015625,298.1701965332031,297.2646179199219,283.7213439941406,1.0,0.5058404207229614,0.99980229139328,0.99980229139328,0.9978311061859132,1.0,-2.7620084285736084,1.268746256828308,1.4932620525360107,0.6458254456520081,5.551115123125783e-17,1.0,0.0,100.86920928955078,116.0,64312.84375,0.0,1672.19921875,1.0,278.1499938964844,281.9942626953125,297.6513061523437,301.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897572159767151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.93701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837880,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196350097656,0.9990000128746032,0.4772599041461944,0.4147581160068512,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.71954345703125,0.9729546904563904,0.4174498319625854,0.3953027725219726,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7194519042969,0.9254302382469176,0.3628813326358795,0.2543910145759582,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7193603515625,0.8937348127365112,0.3295994400978088,0.3130457401275635,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71875,0.7637660503387451,0.2036866396665573,0.923060178756714,283.71954345703125,284.95001220703125,299.2313232421875,294.6451416015625,298.1701965332031,297.2646179199219,283.7213439941406,1.0,0.5058404207229614,0.99980229139328,0.99980229139328,0.9978311061859132,1.0,-2.7620084285736084,1.268746256828308,1.4932620525360107,0.6458254456520081,5.551115123125783e-17,1.0,0.0,100.86920928955078,116.0,64312.84375,0.0,1672.19921875,1.0,278.1499938964844,281.9942626953125,297.6513061523437,301.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897572159767151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.93701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837940,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560729980469,0.9990000128746032,0.4725330471992492,0.4260258674621582,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559814453125,0.965372622013092,0.4201090633869171,0.3979255259037018,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7558898925781,0.915611207485199,0.3638244867324829,0.255136489868164,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557983398437,0.8856527209281921,0.3308086097240448,0.3143085241317749,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.7567294836044312,0.2040514349937439,0.9252786040306092,283.7559814453125,284.95001220703125,299.25,294.65802001953125,298.17364501953125,297.25445556640625,283.7575378417969,1.0,0.5112194418907166,0.9996705055236816,0.9996705055236816,1.0,1.0,-2.782632112503052,1.278673529624939,1.5039587020874023,0.6512004137039185,5.551115123125783e-17,1.0,0.0,104.83204650878906,119.0,64796.54296875,0.0,1722.339599609375,1.0,278.1499938964844,282.02349853515625,297.6665344238281,301.83624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915907740592957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.081298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838000,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560729980469,0.9990000128746032,0.4725330471992492,0.4260258674621582,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559814453125,0.965372622013092,0.4201090633869171,0.3979255259037018,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7558898925781,0.915611207485199,0.3638244867324829,0.255136489868164,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557983398437,0.8856527209281921,0.3308086097240448,0.3143085241317749,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.7567294836044312,0.2040514349937439,0.9252786040306092,283.7559814453125,284.95001220703125,299.25,294.65802001953125,298.17364501953125,297.25445556640625,283.7575378417969,1.0,0.5112194418907166,0.9996705055236816,0.9996705055236816,1.0,1.0,-2.782632112503052,1.278673529624939,1.5039587020874023,0.6512004137039185,5.551115123125783e-17,1.0,0.0,104.83204650878906,119.0,64796.54296875,0.0,1722.339599609375,1.0,278.1499938964844,282.02349853515625,297.6665344238281,301.83624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915907740592957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.081298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838060,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732849121094,0.9855923056602478,0.4692376255989074,0.4230137467384338,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77325439453125,0.9521859288215636,0.4226686060428619,0.4005675911903381,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732238769531,0.9014931917190552,0.3646774590015411,0.2559027075767517,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732238769531,0.8731936812400818,0.3319306075572967,0.3155976831912994,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7730712890625,0.7462676167488098,0.2043150067329406,0.9275779724121094,283.77325439453125,284.95001220703125,299.26904296875,294.6702880859375,298.18133544921875,297.2523803710937,283.77374267578125,1.0,0.5154576301574707,0.996580958366394,0.996580958366394,1.0,1.0,-2.7883667945861816,1.281322360038757,1.5070443153381348,0.6526938080787659,5.551115123125783e-17,1.0,0.0,110.24431610107422,122.0,65001.35546875,0.0,1756.1171875,1.0,278.1499938964844,282.0367736816406,297.6776428222656,301.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931382894515991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838120,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732849121094,0.9855923056602478,0.4692376255989074,0.4230137467384338,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77325439453125,0.9521859288215636,0.4226686060428619,0.4005675911903381,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732238769531,0.9014931917190552,0.3646774590015411,0.2559027075767517,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732238769531,0.8731936812400818,0.3319306075572967,0.3155976831912994,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7730712890625,0.7462676167488098,0.2043150067329406,0.9275779724121094,283.77325439453125,284.95001220703125,299.26904296875,294.6702880859375,298.18133544921875,297.2523803710937,283.77374267578125,1.0,0.5154576301574707,0.996580958366394,0.996580958366394,1.0,1.0,-2.7883667945861816,1.281322360038757,1.5070443153381348,0.6526938080787659,5.551115123125783e-17,1.0,0.0,110.24431610107422,122.0,65001.35546875,0.0,1756.1171875,1.0,278.1499938964844,282.0367736816406,297.6776428222656,301.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931382894515991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838180,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.975195050239563,0.4679644703865051,0.4217793941497803,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7849426269531,0.9427470564842224,0.4251134693622589,0.4030416905879974,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.784912109375,0.8921353816986084,0.3654253780841827,0.2565520703792572,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848815917969,0.8646643757820129,0.3329573273658752,0.3167385458946228,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846984863281,0.7390077114105225,0.2045032232999801,0.92922443151474,283.7849426269531,284.95001220703125,299.2881164550781,294.6825561523437,298.1895446777344,297.2513122558594,283.78546142578125,1.0,0.5189840197563171,0.9934913516044616,0.9934913516044616,1.0,1.0,-2.7942054271698,1.284026026725769,1.5101794004440308,0.6541798114776611,5.551115123125783e-17,1.0,0.0,114.50336456298828,125.0,65150.07421875,0.0,1785.1422119140625,1.0,278.1499938964844,282.0457458496094,297.6866149902344,301.8871765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938158750534058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.87451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838240,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.975195050239563,0.4679644703865051,0.4217793941497803,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7849426269531,0.9427470564842224,0.4251134693622589,0.4030416905879974,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.784912109375,0.8921353816986084,0.3654253780841827,0.2565520703792572,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848815917969,0.8646643757820129,0.3329573273658752,0.3167385458946228,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846984863281,0.7390077114105225,0.2045032232999801,0.92922443151474,283.7849426269531,284.95001220703125,299.2881164550781,294.6825561523437,298.1895446777344,297.2513122558594,283.78546142578125,1.0,0.5189840197563171,0.9934913516044616,0.9934913516044616,1.0,1.0,-2.7942054271698,1.284026026725769,1.5101794004440308,0.6541798114776611,5.551115123125783e-17,1.0,0.0,114.50336456298828,125.0,65150.07421875,0.0,1785.1422119140625,1.0,278.1499938964844,282.0457458496094,297.6866149902344,301.8871765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938158750534058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.87451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838300,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904663085937,0.970575988292694,0.4675115942955017,0.4213947653770447,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904357910156,0.9387772083282472,0.4263137578964233,0.4042461812496185,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904052734375,0.8882086873054504,0.3657792210578918,0.256854385137558,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7903747558594,0.8611373901367188,0.3334510922431946,0.3172796070575714,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79022216796875,0.735973596572876,0.2045885324478149,0.9299551248550416,283.7904357910156,284.95001220703125,299.29766845703125,294.6886291503906,298.19354248046875,297.2505187988281,283.7909240722656,1.0,0.520603597164154,0.9919465184211732,0.9919465184211732,1.0,1.0,-2.797082901000977,1.2853586673736572,1.5117241144180298,0.6548990607261658,5.551115123125783e-17,1.0,0.0,116.4172134399414,125.0,65219.19921875,0.0,1798.674560546875,1.0,278.1499938964844,282.0498962402344,297.69171142578125,301.89666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940168619155884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838360,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958374023437,0.966160774230957,0.467101126909256,0.4210644960403442,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.9351234436035156,0.4275050461292267,0.4054380059242248,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957763671875,0.8845937252044678,0.3661248981952667,0.2571480274200439,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957763671875,0.8579143285751343,0.3339367806911468,0.3178091049194336,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79559326171875,0.7331799864768982,0.2046710699796676,0.930655300617218,283.7958068847656,284.95001220703125,299.3072509765625,294.6947021484375,298.19744873046875,297.2496032714844,283.7962951660156,1.0,0.5221673846244812,0.9906439185142516,0.9906439185142516,1.0,1.0,-2.7999489307403564,1.2866945266723633,1.5132544040679932,0.6556253433227539,5.551115123125783e-17,1.0,0.0,118.25096130371094,128.0,65286.45703125,0.0,1811.833984375,1.0,278.1499938964844,282.0539245605469,297.6970520019531,301.9062805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941779732704163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838420,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.9578614830970764,0.466336578130722,0.4204832911491394,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.9286419749259948,0.429857462644577,0.407783031463623,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8062438964844,0.8781415224075317,0.366788774728775,0.2577087581157684,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8062438964844,0.8522160649299622,0.3348812758922577,0.3188326954841614,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8060607910156,0.7281696796417236,0.2048278152942657,0.931974232196808,283.8062744140625,284.95001220703125,299.326416015625,294.706787109375,298.20526123046875,297.24761962890625,283.8067626953125,1.0,0.52513587474823,0.9880387783050536,0.9880387783050536,1.0,1.0,-2.8055593967437744,1.2893075942993164,1.516251802444458,0.6570382118225098,5.551115123125783e-17,1.0,0.0,121.70629119873048,131.0,65417.078125,0.0,1837.025634765625,1.0,278.1499938964844,282.0617370605469,297.70831298828125,301.9259338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944164514541626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838480,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.9578614830970764,0.466336578130722,0.4204832911491394,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.9286419749259948,0.429857462644577,0.407783031463623,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8062438964844,0.8781415224075317,0.366788774728775,0.2577087581157684,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8062438964844,0.8522160649299622,0.3348812758922577,0.3188326954841614,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8060607910156,0.7281696796417236,0.2048278152942657,0.931974232196808,283.8062744140625,284.95001220703125,299.326416015625,294.706787109375,298.20526123046875,297.24761962890625,283.8067626953125,1.0,0.52513587474823,0.9880387783050536,0.9880387783050536,1.0,1.0,-2.8055593967437744,1.2893075942993164,1.516251802444458,0.6570382118225098,5.551115123125783e-17,1.0,0.0,121.70629119873048,131.0,65417.078125,0.0,1837.025634765625,1.0,278.1499938964844,282.0617370605469,297.70831298828125,301.9259338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944164514541626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838540,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8165588378906,0.9498990178108216,0.4655773639678955,0.4199187457561493,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8165283203125,0.9228405356407166,0.4321840107440948,0.4100976884365082,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8164978027344,0.872321367263794,0.367429256439209,0.2582489252090454,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81646728515625,0.847121000289917,0.3358031213283539,0.3198290467262268,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.7235878109931946,0.204977348446846,0.933236002922058,283.8165283203125,284.95001220703125,299.3456420898437,294.7186889648437,298.21307373046875,297.24566650390625,283.8169860839844,1.0,0.5279911160469055,0.9854335784912108,0.9854335784912108,1.0,1.0,-2.811025381088257,1.291852593421936,1.5191726684570312,0.6583886742591858,5.551115123125783e-17,1.0,0.0,125.03150939941406,134.0,65544.828125,0.0,1861.4658203125,1.0,278.1499938964844,282.06939697265625,297.7198486328125,301.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894615650177002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.344482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838600,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8165588378906,0.9498990178108216,0.4655773639678955,0.4199187457561493,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8165283203125,0.9228405356407166,0.4321840107440948,0.4100976884365082,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8164978027344,0.872321367263794,0.367429256439209,0.2582489252090454,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81646728515625,0.847121000289917,0.3358031213283539,0.3198290467262268,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.7235878109931946,0.204977348446846,0.933236002922058,283.8165283203125,284.95001220703125,299.3456420898437,294.7186889648437,298.21307373046875,297.24566650390625,283.8169860839844,1.0,0.5279911160469055,0.9854335784912108,0.9854335784912108,1.0,1.0,-2.811025381088257,1.291852593421936,1.5191726684570312,0.6583886742591858,5.551115123125783e-17,1.0,0.0,125.03150939941406,134.0,65544.828125,0.0,1861.4658203125,1.0,278.1499938964844,282.06939697265625,297.7198486328125,301.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894615650177002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.344482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838660,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265686035156,0.9422284960746764,0.4648016393184662,0.4193439781665802,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265380859375,0.9176056981086732,0.4344847500324249,0.4123840630054474,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265075683594,0.8669950366020203,0.3680466711521148,0.2587701082229614,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265075683594,0.8424856662750244,0.3367027342319488,0.3208004534244537,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.82635498046875,0.7192943692207336,0.2051193565130233,0.9344474077224731,283.8265380859375,284.95001220703125,299.3648986816406,294.73046875,298.220947265625,297.24371337890625,283.8269958496094,1.0,0.5307546257972717,0.9827912449836732,0.9827912449836732,1.0,1.0,-2.816331386566162,1.2943240404129028,1.5220072269439695,0.6596549153327942,5.551115123125783e-17,1.0,0.0,128.2615509033203,137.0,65669.578125,0.0,1885.288330078125,1.0,278.1499938964844,282.0768737792969,297.7314147949219,301.96539306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947921395301819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838720,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265686035156,0.9422284960746764,0.4648016393184662,0.4193439781665802,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265380859375,0.9176056981086732,0.4344847500324249,0.4123840630054474,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265075683594,0.8669950366020203,0.3680466711521148,0.2587701082229614,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265075683594,0.8424856662750244,0.3367027342319488,0.3208004534244537,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.82635498046875,0.7192943692207336,0.2051193565130233,0.9344474077224731,283.8265380859375,284.95001220703125,299.3648986816406,294.73046875,298.220947265625,297.24371337890625,283.8269958496094,1.0,0.5307546257972717,0.9827912449836732,0.9827912449836732,1.0,1.0,-2.816331386566162,1.2943240404129028,1.5220072269439695,0.6596549153327942,5.551115123125783e-17,1.0,0.0,128.2615509033203,137.0,65669.578125,0.0,1885.288330078125,1.0,278.1499938964844,282.0768737792969,297.7314147949219,301.96539306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947921395301819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838780,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362731933594,0.9348302483558656,0.4639896154403686,0.4187374413013458,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362731933594,0.9128553867340088,0.4367523789405823,0.4146366715431213,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83624267578125,0.8620635271072388,0.3686358630657196,0.2592695951461792,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362121582031,0.8382064700126648,0.3375748693943023,0.3217432200908661,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8360595703125,0.7151833176612854,0.2052512317895889,0.935602068901062,283.8362731933594,284.95001220703125,299.3842163085937,294.7420349121094,298.22882080078125,297.24176025390625,283.8367004394531,1.0,0.533435583114624,0.9801488518714904,0.9801488518714904,1.0,1.0,-2.821431875228882,1.296705961227417,1.5247260332107544,0.6608056426048279,5.551115123125783e-17,1.0,0.0,131.41824340820312,140.0,65790.5234375,0.0,1908.5172119140625,1.0,278.1499938964844,282.0841064453125,297.74285888671875,301.9847717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949496150016785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.46337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838840,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362731933594,0.9348302483558656,0.4639896154403686,0.4187374413013458,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362731933594,0.9128553867340088,0.4367523789405823,0.4146366715431213,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83624267578125,0.8620635271072388,0.3686358630657196,0.2592695951461792,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362121582031,0.8382064700126648,0.3375748693943023,0.3217432200908661,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8360595703125,0.7151833176612854,0.2052512317895889,0.935602068901062,283.8362731933594,284.95001220703125,299.3842163085937,294.7420349121094,298.22882080078125,297.24176025390625,283.8367004394531,1.0,0.533435583114624,0.9801488518714904,0.9801488518714904,1.0,1.0,-2.821431875228882,1.296705961227417,1.5247260332107544,0.6608056426048279,5.551115123125783e-17,1.0,0.0,131.41824340820312,140.0,65790.5234375,0.0,1908.5172119140625,1.0,278.1499938964844,282.0841064453125,297.74285888671875,301.9847717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949496150016785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.46337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838900,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.841064453125,0.9312214255332948,0.4635705053806305,0.4184224009513855,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8410339355469,0.9106311798095704,0.4378753900527954,0.4157523810863495,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84100341796875,0.8597124218940735,0.3689214289188385,0.2595127522945404,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84100341796875,0.8361666798591614,0.3380021750926971,0.3222058713436126,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8408508300781,0.7131602764129639,0.2053137570619583,0.936162292957306,283.8410339355469,284.95001220703125,299.3939208984375,294.74774169921875,298.2327880859375,297.24078369140625,283.8414611816406,1.0,0.5347548723220825,0.9788276553153992,0.9788276553153992,1.0,1.0,-2.82391619682312,1.297868251800537,1.5260480642318726,0.6613423824310303,5.551115123125783e-17,1.0,0.0,132.98252868652344,140.0,65849.7421875,0.0,1919.9892578125,1.0,278.1499938964844,282.0876770019531,297.74853515625,301.99432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950245976448059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838960,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.9276757836341858,0.4631458222866058,0.4181023836135864,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.908500075340271,0.4389938414096832,0.4168636202812195,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8457336425781,0.8574274778366089,0.3692032098770141,0.2597531378269195,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.845703125,0.8341824412345886,0.3384257555007934,0.3226649165153503,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8455810546875,0.7111449241638184,0.2053748518228531,0.9367155432701112,283.84576416015625,284.95001220703125,299.4035949707031,294.7533874511719,298.2367553710937,297.2398376464844,283.84619140625,1.0,0.5360651612281799,0.977500855922699,0.977500855922699,1.0,1.0,-2.8263721466064453,1.2990177869796753,1.52735435962677,0.6618615984916687,5.551115123125783e-17,1.0,0.0,134.5426483154297,143.0,65908.421875,0.0,1931.4158935546875,1.0,278.1499938964844,282.0911865234375,297.754150390625,302.0038146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951001763343811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.869384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839020,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8551025390625,0.9208055138587952,0.4622771739959717,0.417445033788681,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8550720214844,0.904516339302063,0.4412157833576202,0.4190716743469238,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.85504150390625,0.8530438542366028,0.3697540462017059,0.2602248191833496,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85504150390625,0.8303655982017517,0.3392607569694519,0.3235711753368377,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8548889160156,0.707120954990387,0.2054921388626098,0.9377988576889038,283.8550720214844,284.95001220703125,299.4230651855469,294.7644958496094,298.2447204589844,297.2379150390625,283.8554992675781,1.0,0.5386583805084229,0.974847137928009,0.974847137928009,1.0,1.0,-2.831192970275879,1.3012778759002686,1.5299152135849,0.6628407835960388,5.551115123125783e-17,1.0,0.0,137.64979553222656,146.0,66023.828125,0.0,1954.1168212890625,1.0,278.1499938964844,282.0980834960937,297.7652282714844,302.02252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952510356903076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.2783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839080,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8551025390625,0.9208055138587952,0.4622771739959717,0.417445033788681,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8550720214844,0.904516339302063,0.4412157833576202,0.4190716743469238,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.85504150390625,0.8530438542366028,0.3697540462017059,0.2602248191833496,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85504150390625,0.8303655982017517,0.3392607569694519,0.3235711753368377,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8548889160156,0.707120954990387,0.2054921388626098,0.9377988576889038,283.8550720214844,284.95001220703125,299.4230651855469,294.7644958496094,298.2447204589844,297.2379150390625,283.8554992675781,1.0,0.5386583805084229,0.974847137928009,0.974847137928009,1.0,1.0,-2.831192970275879,1.3012778759002686,1.5299152135849,0.6628407835960388,5.551115123125783e-17,1.0,0.0,137.64979553222656,146.0,66023.828125,0.0,1954.1168212890625,1.0,278.1499938964844,282.0980834960937,297.7652282714844,302.02252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952510356903076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.2783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839140,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.9142826795578004,0.4613762199878692,0.4167586266994476,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.9008734226226808,0.4434126317501068,0.4212555885314941,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641357421875,0.8488883972167969,0.3702842891216278,0.2606818079948425,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641052246094,0.8267255425453186,0.3400757312774658,0.3244580030441284,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.7032052278518677,0.2056013494729995,0.9388439655303956,283.8641357421875,284.95001220703125,299.44256591796875,294.7752990722656,298.2527160644531,297.2360534667969,283.86456298828125,1.0,0.5412118434906006,0.9721934199333192,0.9721934199333192,1.0,1.0,-2.8358635902404785,1.3034677505493164,1.532395839691162,0.6637505888938904,5.551115123125783e-17,1.0,0.0,140.73928833007812,149.0,66136.03125,0.0,1976.5633544921875,1.0,278.1499938964844,282.1048278808594,297.7760314941406,302.0407409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953967690467834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839200,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.9142826795578004,0.4613762199878692,0.4167586266994476,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.9008734226226808,0.4434126317501068,0.4212555885314941,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641357421875,0.8488883972167969,0.3702842891216278,0.2606818079948425,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641052246094,0.8267255425453186,0.3400757312774658,0.3244580030441284,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.7032052278518677,0.2056013494729995,0.9388439655303956,283.8641357421875,284.95001220703125,299.44256591796875,294.7752990722656,298.2527160644531,297.2360534667969,283.86456298828125,1.0,0.5412118434906006,0.9721934199333192,0.9721934199333192,1.0,1.0,-2.8358635902404785,1.3034677505493164,1.532395839691162,0.6637505888938904,5.551115123125783e-17,1.0,0.0,140.73928833007812,149.0,66136.03125,0.0,1976.5633544921875,1.0,278.1499938964844,282.1048278808594,297.7760314941406,302.0407409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953967690467834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839260,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729553222656,0.9081690907478333,0.4604353308677673,0.4160362780094147,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729553222656,0.8974174857139587,0.4455778300762176,0.4234094619750976,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729248046875,0.8449340462684631,0.3707897365093231,0.2611212134361267,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728942871094,0.8232297897338867,0.3408661782741546,0.3253213763236999,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.6994279623031616,0.2057006359100341,0.9398429989814758,283.8729248046875,284.95001220703125,299.4621276855469,294.7857971191406,298.2607727050781,297.23419189453125,283.8733215332031,1.0,0.5437233448028564,0.969550848007202,0.969550848007202,1.0,1.0,-2.840350389480591,1.3055652379989624,1.5347851514816284,0.664610743522644,5.551115123125783e-17,1.0,0.0,143.81399536132812,152.0,66244.3359375,0.0,1998.7103271484373,1.0,278.1499938964844,282.1112976074219,297.7864990234375,302.0583801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955332040786743,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
