time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839320,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729553222656,0.9081690907478333,0.4604353308677673,0.4160362780094147,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729553222656,0.8974174857139587,0.4455778300762176,0.4234094619750976,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729248046875,0.8449340462684631,0.3707897365093231,0.2611212134361267,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728942871094,0.8232297897338867,0.3408661782741546,0.3253213763236999,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.6994279623031616,0.2057006359100341,0.9398429989814758,283.8729248046875,284.95001220703125,299.4621276855469,294.7857971191406,298.2607727050781,297.23419189453125,283.8733215332031,1.0,0.5437233448028564,0.969550848007202,0.969550848007202,1.0,1.0,-2.840350389480591,1.3055652379989624,1.5347851514816284,0.664610743522644,5.551115123125783e-17,1.0,0.0,143.81399536132812,152.0,66244.3359375,0.0,1998.7103271484373,1.0,278.1499938964844,282.1112976074219,297.7864990234375,302.0583801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955332040786743,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839380,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815002441406,0.9025380611419678,0.4594618678092956,0.415284663438797,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815002441406,0.8941119313240051,0.4477168619632721,0.4255385398864746,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814697265625,0.8411576151847839,0.3712750077247619,0.2615464627742767,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.8198503851890564,0.3416367173194885,0.3261657953262329,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813171386719,0.6957782506942749,0.2057917863130569,0.9408050179481506,283.8814697265625,284.95001220703125,299.48175048828125,294.79595947265625,298.26885986328125,297.2323913574219,283.8818664550781,1.0,0.5462026000022888,0.9669082760810852,0.9669082760810852,1.0,1.0,-2.844687938690185,1.3075814247131348,1.5371066331863403,0.6654530763626099,5.551115123125783e-17,1.0,0.0,146.8822479248047,155.0,66349.15625,0.0,2020.649169921875,1.0,278.1499938964844,282.1175842285156,297.7966613769531,302.0754699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956672549247742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.1640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839440,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815002441406,0.9025380611419678,0.4594618678092956,0.415284663438797,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815002441406,0.8941119313240051,0.4477168619632721,0.4255385398864746,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814697265625,0.8411576151847839,0.3712750077247619,0.2615464627742767,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.8198503851890564,0.3416367173194885,0.3261657953262329,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813171386719,0.6957782506942749,0.2057917863130569,0.9408050179481506,283.8814697265625,284.95001220703125,299.48175048828125,294.79595947265625,298.26885986328125,297.2323913574219,283.8818664550781,1.0,0.5462026000022888,0.9669082760810852,0.9669082760810852,1.0,1.0,-2.844687938690185,1.3075814247131348,1.5371066331863403,0.6654530763626099,5.551115123125783e-17,1.0,0.0,146.8822479248047,155.0,66349.15625,0.0,2020.649169921875,1.0,278.1499938964844,282.1175842285156,297.7966613769531,302.0754699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956672549247742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.1640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839500,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8856506347656,0.8998686671257019,0.4589610397815704,0.4148961007595062,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8856506347656,0.8925133347511292,0.4487747848033905,0.4265920519828796,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8856201171875,0.8393315672874451,0.3715088367462158,0.2617528736591339,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855895996094,0.8181982636451721,0.342013269662857,0.3265796303749084,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.6940007209777832,0.2058337777853012,0.9412695169448853,283.8856201171875,284.95001220703125,299.4916076660156,294.8009033203125,298.2729187011719,297.2314758300781,283.8860168457031,1.0,0.5474287867546082,0.9655869603157043,0.9655869603157043,1.0,1.0,-2.846792221069336,1.3085527420043943,1.5382394790649414,0.6658740043640137,5.551115123125783e-17,1.0,0.0,148.41285705566406,155.0,66399.9296875,0.0,2031.5186767578125,1.0,278.1499938964844,282.1206359863281,297.8015441894531,302.0837707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957300186157227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.75,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839560,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.8972370028495789,0.4584591686725616,0.4145066738128662,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.8909470438957214,0.4498317837715149,0.4276447892189026,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897705078125,0.8375418782234192,0.3717419803142547,0.2619588673114776,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.8165655136108398,0.3423891067504883,0.326992928981781,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.6922508478164673,0.2058755010366439,0.9417333006858826,283.8897705078125,284.95001220703125,299.50146484375,294.8057556152344,298.2770080566406,297.2305908203125,283.8901672363281,1.0,0.5486530661582947,0.964237093925476,0.964237093925476,1.0,1.0,-2.8488900661468506,1.3095180988311768,1.5393719673156738,0.6662937998771667,5.551115123125783e-17,1.0,0.0,149.94638061523438,158.0,66450.53125,0.0,2042.4090576171875,1.0,278.1499938964844,282.1236572265625,297.8064270019531,302.0920104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958005905151367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.408935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839620,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8920888900756836,0.4574281871318817,0.4137030839920044,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8879123330116272,0.4519222676753998,0.4297279119491577,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978271484375,0.8340689539909363,0.3721905946731567,0.2623584270477295,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.8133529424667358,0.3431232571601867,0.327802836894989,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.688839852809906,0.2059516757726669,0.942627727985382,283.8978271484375,284.95001220703125,299.5212707519531,294.8151550292969,298.2851867675781,297.2288513183594,283.898193359375,1.0,0.5510753989219666,0.9615373015403748,0.9615373015403748,1.0,1.0,-2.852957248687744,1.311378836631775,1.5415784120559692,0.6671181917190552,5.551115123125783e-17,1.0,0.0,153.00665283203125,161.0,66548.34375,0.0,2063.98828125,1.0,278.1499938964844,282.1295166015625,297.8157653808594,302.10791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959320783615112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839680,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8920888900756836,0.4574281871318817,0.4137030839920044,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8879123330116272,0.4519222676753998,0.4297279119491577,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978271484375,0.8340689539909363,0.3721905946731567,0.2623584270477295,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.8133529424667358,0.3431232571601867,0.327802836894989,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.688839852809906,0.2059516757726669,0.942627727985382,283.8978271484375,284.95001220703125,299.5212707519531,294.8151550292969,298.2851867675781,297.2288513183594,283.898193359375,1.0,0.5510753989219666,0.9615373015403748,0.9615373015403748,1.0,1.0,-2.852957248687744,1.311378836631775,1.5415784120559692,0.6671181917190552,5.551115123125783e-17,1.0,0.0,153.00665283203125,161.0,66548.34375,0.0,2063.98828125,1.0,278.1499938964844,282.1295166015625,297.8157653808594,302.10791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959320783615112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839740,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.8871003985404968,0.4563740789890289,0.412878155708313,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.8850089907646179,0.4539920091629028,0.4317910671234131,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056396484375,0.8307308554649353,0.3726239204406738,0.2627470195293426,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056091308594,0.8102010488510132,0.3438422977924347,0.3285979926586151,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054870605469,0.685547947883606,0.2060218602418899,0.9434934258461,283.9056701660156,284.95001220703125,299.5411071777344,294.8240966796875,298.2933654785156,297.2271423339844,283.906005859375,1.0,0.5534735321998596,0.9588375091552734,0.9588375091552734,1.0,1.0,-2.856907844543457,1.3131452798843384,1.5437625646591189,0.6680582165718079,5.551115123125783e-17,1.0,0.0,156.06643676757812,164.0,66642.75,0.0,2085.431884765625,1.0,278.1499938964844,282.1351928710937,297.82476806640625,302.12322998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960692286491394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839800,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.8871003985404968,0.4563740789890289,0.412878155708313,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.8850089907646179,0.4539920091629028,0.4317910671234131,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056396484375,0.8307308554649353,0.3726239204406738,0.2627470195293426,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056091308594,0.8102010488510132,0.3438422977924347,0.3285979926586151,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054870605469,0.685547947883606,0.2060218602418899,0.9434934258461,283.9056701660156,284.95001220703125,299.5411071777344,294.8240966796875,298.2933654785156,297.2271423339844,283.906005859375,1.0,0.5534735321998596,0.9588375091552734,0.9588375091552734,1.0,1.0,-2.856907844543457,1.3131452798843384,1.5437625646591189,0.6680582165718079,5.551115123125783e-17,1.0,0.0,156.06643676757812,164.0,66642.75,0.0,2085.431884765625,1.0,278.1499938964844,282.1351928710937,297.82476806640625,302.12322998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960692286491394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839860,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91314697265625,0.8822689652442932,0.455287754535675,0.4120233952999115,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91314697265625,0.8822300434112549,0.4560307264328003,0.4338243305683136,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9131164550781,0.8275129795074463,0.3730341792106628,0.2631191909313202,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9131164550781,0.8070914149284363,0.344538003206253,0.329370766878128,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129943847656,0.6823728084564209,0.2060826122760772,0.9443150162696838,283.91314697265625,284.95001220703125,299.5610656738281,294.83258056640625,298.30157470703125,297.2254638671875,283.9134826660156,1.0,0.5558381676673889,0.9561439156532288,0.9561439156532288,1.0,1.0,-2.8606889247894287,1.3147878646850586,1.54590106010437,0.6691198348999023,5.551115123125783e-17,1.0,0.0,159.11936950683594,167.0,66732.1953125,0.0,2106.6142578125,1.0,278.1499938964844,282.1405639648437,297.83319091796875,302.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896194338798523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.08447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839920,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91314697265625,0.8822689652442932,0.455287754535675,0.4120233952999115,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91314697265625,0.8822300434112549,0.4560307264328003,0.4338243305683136,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9131164550781,0.8275129795074463,0.3730341792106628,0.2631191909313202,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9131164550781,0.8070914149284363,0.344538003206253,0.329370766878128,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129943847656,0.6823728084564209,0.2060826122760772,0.9443150162696838,283.91314697265625,284.95001220703125,299.5610656738281,294.83258056640625,298.30157470703125,297.2254638671875,283.9134826660156,1.0,0.5558381676673889,0.9561439156532288,0.9561439156532288,1.0,1.0,-2.8606889247894287,1.3147878646850586,1.54590106010437,0.6691198348999023,5.551115123125783e-17,1.0,0.0,159.11936950683594,167.0,66732.1953125,0.0,2106.6142578125,1.0,278.1499938964844,282.1405639648437,297.83319091796875,302.1376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896194338798523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.08447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839980,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.8775813579559326,0.4541859626770019,0.411154568195343,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.8795592188835144,0.4580559134483337,0.435844212770462,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.8243905901908875,0.3734325766563415,0.2634831070899963,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.8040077686309814,0.3452218174934387,0.3301323056221008,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9202880859375,0.6792992949485779,0.2061382830142974,0.9451144933700562,283.9204406738281,284.95001220703125,299.5810852050781,294.840576171875,298.3098449707031,297.2238464355469,283.9207458496094,1.0,0.5581842064857483,0.953450322151184,0.953450322151184,1.0,1.0,-2.864386558532715,1.31638503074646,1.548001408576965,0.6701614260673523,5.551115123125783e-17,1.0,0.0,162.17308044433594,170.0,66818.828125,0.0,2127.714111328125,1.0,278.1499938964844,282.145751953125,297.8412170410156,302.1515197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963314890861511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840040,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.8775813579559326,0.4541859626770019,0.411154568195343,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.8795592188835144,0.4580559134483337,0.435844212770462,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.8243905901908875,0.3734325766563415,0.2634831070899963,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.8040077686309814,0.3452218174934387,0.3301323056221008,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9202880859375,0.6792992949485779,0.2061382830142974,0.9451144933700562,283.9204406738281,284.95001220703125,299.5810852050781,294.840576171875,298.3098449707031,297.2238464355469,283.9207458496094,1.0,0.5581842064857483,0.953450322151184,0.953450322151184,1.0,1.0,-2.864386558532715,1.31638503074646,1.548001408576965,0.6701614260673523,5.551115123125783e-17,1.0,0.0,162.17308044433594,170.0,66818.828125,0.0,2127.714111328125,1.0,278.1499938964844,282.145751953125,297.8412170410156,302.1515197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963314890861511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840100,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92401123046875,0.8752910494804382,0.4536272883415222,0.4107129573822021,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92401123046875,0.878263533115387,0.4590620994567871,0.4368476569652557,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.8228611946105957,0.3736255168914795,0.2636606693267822,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239501953125,0.8024947643280029,0.3455574512481689,0.3305070698261261,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9238586425781,0.6778002381324768,0.2061634361743927,0.9455020427703856,283.9239807128906,284.95001220703125,299.59112548828125,294.8443603515625,298.3139953613281,297.2230529785156,283.92431640625,1.0,0.5593478083610535,0.952103555202484,0.952103555202484,1.0,1.0,-2.8661913871765137,1.3171594142913818,1.5490320920944214,0.6706767082214355,5.551115123125783e-17,1.0,0.0,163.6985321044922,170.0,66860.78125,0.0,2138.203125,1.0,278.1499938964844,282.14825439453125,297.8450012207031,302.1581726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963998556137085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.003173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840160,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.8730362057685852,0.4530644714832306,0.4102674126625061,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.8769937753677368,0.460064947605133,0.437847763299942,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.8213508725166321,0.3738149106502533,0.2638356685638428,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.8010039925575256,0.3458893597126007,0.3308782577514648,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.676325798034668,0.2061870098114013,0.9458824396133424,283.927490234375,284.95001220703125,299.6011657714844,294.8480224609375,298.31817626953125,297.2222900390625,283.92779541015625,1.0,0.5605059266090393,0.9507230520248412,0.9507230520248412,1.0,1.0,-2.867971897125244,1.3179181814193726,1.550053596496582,0.6711865067481995,5.551115123125783e-17,1.0,0.0,165.22328186035156,173.0,66901.875,0.0,2148.65966796875,1.0,278.1499938964844,282.1507263183594,297.84869384765625,302.16461181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964696526527405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840220,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.8686314821243286,0.4519266784191131,0.4093649685382843,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.8745307922363281,0.4620627462863922,0.4398395121097564,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.8183805346488953,0.3741826117038727,0.2641778290271759,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.798087477684021,0.3465418815612793,0.3316098153591156,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342041015625,0.6734490990638733,0.2062293738126754,0.9466211795806884,283.934326171875,284.95001220703125,299.6213684082031,294.8549194335937,298.3265686035156,297.2208251953125,283.93463134765625,1.0,0.5628053545951843,0.9479621052742004,0.9479621052742004,1.0,1.0,-2.8714599609375,1.319396734237671,1.5520633459091189,0.6721872091293335,5.551115123125783e-17,1.0,0.0,168.2698211669922,176.0,66981.4765625,0.0,2169.47265625,1.0,278.1499938964844,282.1554870605469,297.8556213378906,302.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966118097305298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840280,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.8686314821243286,0.4519266784191131,0.4093649685382843,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.8745307922363281,0.4620627462863922,0.4398395121097564,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.8183805346488953,0.3741826117038727,0.2641778290271759,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.798087477684021,0.3465418815612793,0.3316098153591156,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342041015625,0.6734490990638733,0.2062293738126754,0.9466211795806884,283.934326171875,284.95001220703125,299.6213684082031,294.8549194335937,298.3265686035156,297.2208251953125,283.93463134765625,1.0,0.5628053545951843,0.9479621052742004,0.9479621052742004,1.0,1.0,-2.8714599609375,1.319396734237671,1.5520633459091189,0.6721872091293335,5.551115123125783e-17,1.0,0.0,168.2698211669922,176.0,66981.4765625,0.0,2169.47265625,1.0,278.1499938964844,282.1554870605469,297.8556213378906,302.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966118097305298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840340,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408569335937,0.8643514513969421,0.4507566094398498,0.4084347784519195,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408569335937,0.8721680045127869,0.4640594720840454,0.4418281018733978,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408264160156,0.8154478073120117,0.3745098114013672,0.2644937336444855,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408264160156,0.7952356338500977,0.3471547365188598,0.3323063552379608,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.6706609129905701,0.2062627524137497,0.947319746017456,283.9408569335937,284.95001220703125,299.64166259765625,294.8612365722656,298.3350830078125,297.219482421875,283.9411315917969,1.0,0.5650745034217834,0.9452011585235596,0.9452011585235596,1.0,1.0,-2.874791145324707,1.3208004236221311,1.5539907217025757,0.6731187105178833,5.551115123125783e-17,1.0,0.0,171.31036376953125,179.0,67056.390625,0.0,2190.035400390625,1.0,278.1499938964844,282.1600036621094,297.8617858886719,302.1881408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967413902282715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840400,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408569335937,0.8643514513969421,0.4507566094398498,0.4084347784519195,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408569335937,0.8721680045127869,0.4640594720840454,0.4418281018733978,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408264160156,0.8154478073120117,0.3745098114013672,0.2644937336444855,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408264160156,0.7952356338500977,0.3471547365188598,0.3323063552379608,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.6706609129905701,0.2062627524137497,0.947319746017456,283.9408569335937,284.95001220703125,299.64166259765625,294.8612365722656,298.3350830078125,297.219482421875,283.9411315917969,1.0,0.5650745034217834,0.9452011585235596,0.9452011585235596,1.0,1.0,-2.874791145324707,1.3208004236221311,1.5539907217025757,0.6731187105178833,5.551115123125783e-17,1.0,0.0,171.31036376953125,179.0,67056.390625,0.0,2190.035400390625,1.0,278.1499938964844,282.1600036621094,297.8617858886719,302.1881408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967413902282715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840460,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8601889610290527,0.4495674073696136,0.4074901342391968,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8698918223381042,0.4660611450672149,0.4438198804855346,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.8125391006469727,0.3748119473457336,0.2647952139377594,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.7924478054046631,0.3477442860603332,0.33298459649086,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471130371094,0.6679549813270569,0.2062928676605224,0.9480057954788208,283.947265625,284.95001220703125,299.6620178222656,294.866943359375,298.3436584472656,297.2181701660156,283.9475402832031,1.0,0.567330002784729,0.9424453973770142,0.9424453973770142,1.0,1.0,-2.8780500888824463,1.3221685886383057,1.5558815002441406,0.6740139126777649,5.551115123125783e-17,1.0,0.0,174.35879516601562,182.0,67129.515625,0.0,2210.56201171875,1.0,278.1499938964844,282.16436767578125,297.86767578125,302.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969067931175232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840520,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8601889610290527,0.4495674073696136,0.4074901342391968,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8698918223381042,0.4660611450672149,0.4438198804855346,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.8125391006469727,0.3748119473457336,0.2647952139377594,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.7924478054046631,0.3477442860603332,0.33298459649086,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471130371094,0.6679549813270569,0.2062928676605224,0.9480057954788208,283.947265625,284.95001220703125,299.6620178222656,294.866943359375,298.3436584472656,297.2181701660156,283.9475402832031,1.0,0.567330002784729,0.9424453973770142,0.9424453973770142,1.0,1.0,-2.8780500888824463,1.3221685886383057,1.5558815002441406,0.6740139126777649,5.551115123125783e-17,1.0,0.0,174.35879516601562,182.0,67129.515625,0.0,2210.56201171875,1.0,278.1499938964844,282.16436767578125,297.86767578125,302.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969067931175232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840580,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.8561471104621887,0.4483579695224762,0.4065245389938354,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.8677122592926025,0.4680697917938232,0.4458182156085968,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.8096418380737305,0.3750830292701721,0.265072613954544,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.7897215485572815,0.3483025729656219,0.3336305618286133,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.665333092212677,0.2063155025243759,0.9486583471298218,283.953369140625,284.95001220703125,299.6824951171875,294.8719787597656,298.35235595703125,297.2170104980469,283.9536437988281,1.0,0.5695598721504211,0.9396896362304688,0.9396896362304688,1.0,1.0,-2.8811872005462646,1.3234888315200806,1.5576982498168943,0.6748051047325134,5.551115123125783e-17,1.0,0.0,177.39993286132812,185.0,67197.8515625,0.0,2230.884765625,1.0,278.1499938964844,282.1684875488281,297.8726501464844,302.2086486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970615267753601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.17822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840640,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.8561471104621887,0.4483579695224762,0.4065245389938354,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.8677122592926025,0.4680697917938232,0.4458182156085968,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.8096418380737305,0.3750830292701721,0.265072613954544,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.7897215485572815,0.3483025729656219,0.3336305618286133,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.665333092212677,0.2063155025243759,0.9486583471298218,283.953369140625,284.95001220703125,299.6824951171875,294.8719787597656,298.35235595703125,297.2170104980469,283.9536437988281,1.0,0.5695598721504211,0.9396896362304688,0.9396896362304688,1.0,1.0,-2.8811872005462646,1.3234888315200806,1.5576982498168943,0.6748051047325134,5.551115123125783e-17,1.0,0.0,177.39993286132812,185.0,67197.8515625,0.0,2230.884765625,1.0,278.1499938964844,282.1684875488281,297.8726501464844,302.2086486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970615267753601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.17822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840700,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95635986328125,0.8541715145111084,0.4477503001689911,0.4060385525226593,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95635986328125,0.8666552305221558,0.4690761268138885,0.4468192160129547,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563293457031,0.8081966638565063,0.3752135336399078,0.2652073502540588,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563293457031,0.788384735584259,0.348576545715332,0.3339480459690094,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.6640527844429016,0.2063252925872802,0.9489777684211732,283.95635986328125,284.95001220703125,299.6927490234375,294.8742370605469,298.3567199707031,297.2164611816406,283.9566345214844,1.0,0.5706689357757568,0.938311755657196,0.938311755657196,1.0,1.0,-2.882733106613159,1.3241392374038696,1.5585938692092896,0.6751810312271118,5.551115123125783e-17,1.0,0.0,178.92066955566406,185.0,67231.15625,0.0,2241.025146484375,1.0,278.1499938964844,282.17047119140625,297.8749694824219,302.2132263183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971481323242188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.986083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840760,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593200683594,0.8522262573242188,0.4471411108970642,0.4055509567260742,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593200683594,0.8656201958656311,0.4700838327407837,0.4478214979171753,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95928955078125,0.8067525029182434,0.3753411173820495,0.2653397917747497,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95928955078125,0.7870659232139587,0.3488472700119018,0.3342621922492981,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.6627930402755737,0.2063339799642563,0.9492923617362976,283.95928955078125,284.95001220703125,299.7030639648437,294.8763122558594,298.36114501953125,297.2159423828125,283.9595642089844,1.0,0.5717741250991821,0.9369455575942992,0.9369455575942992,1.0,1.0,-2.8842666149139404,1.3247867822647097,1.559479832649231,0.6755379438400269,5.551115123125783e-17,1.0,0.0,180.44049072265625,188.0,67263.640625,0.0,2251.149169921875,1.0,278.1499938964844,282.17242431640625,297.8771057128906,302.21759033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972386121749878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.830810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840820,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9650573730469,0.8484262228012085,0.4459190666675567,0.4045716226100921,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9650573730469,0.8636175394058228,0.4721063077449798,0.4498321712017059,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9650573730469,0.8038756847381592,0.3755874931812286,0.2655978202819824,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96502685546875,0.7844834327697754,0.3493789732456207,0.3348804414272308,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9649353027344,0.6603347063064575,0.2063478082418441,0.9499049782752992,283.9650573730469,284.95001220703125,299.7237243652344,294.8799743652344,298.3700866699219,297.21502685546875,283.9653015136719,1.0,0.5739720463752747,0.9342132210731506,0.9342132210731506,1.0,1.0,-2.887295961380005,1.3260692358016968,1.561226725578308,0.6762004494667053,5.551115123125783e-17,1.0,0.0,183.47569274902344,176.0,67326.0390625,0.0,2271.34130859375,1.0,278.1499938964844,282.1761779785156,297.8807983398437,302.2255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974247574806213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840880,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9650573730469,0.8484262228012085,0.4459190666675567,0.4045716226100921,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9650573730469,0.8636175394058228,0.4721063077449798,0.4498321712017059,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9650573730469,0.8038756847381592,0.3755874931812286,0.2655978202819824,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96502685546875,0.7844834327697754,0.3493789732456207,0.3348804414272308,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9649353027344,0.6603347063064575,0.2063478082418441,0.9499049782752992,283.9650573730469,284.95001220703125,299.7237243652344,294.8799743652344,298.3700866699219,297.21502685546875,283.9653015136719,1.0,0.5739720463752747,0.9342132210731506,0.9342132210731506,1.0,1.0,-2.887295961380005,1.3260692358016968,1.561226725578308,0.6762004494667053,5.551115123125783e-17,1.0,0.0,183.47569274902344,176.0,67326.0390625,0.0,2271.34130859375,1.0,278.1499938964844,282.1761779785156,297.8807983398437,302.2255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974247574806213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840940,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.8513854742050171,0.4447152614593506,0.4033602774143219,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681091308594,0.8687406778335571,0.4741478264331817,0.4516017138957977,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.8077343106269836,0.3758452832698822,0.2656714022159576,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.7884990572929382,0.3499193489551544,0.3352470099925995,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9680480957031,0.663348913192749,0.2063775956630706,0.9493514895439148,283.96807861328125,284.95001220703125,299.7445068359375,294.8828430175781,298.3791198730469,297.21435546875,283.9681701660156,1.0,0.5715770721435547,0.931480884552002,0.931480884552002,1.0,1.0,-2.8878331184387207,1.3261351585388184,1.5616979598999023,0.6762033104896545,5.551115123125783e-17,1.0,0.0,179.98666381835938,164.0,67348.859375,0.0,2255.09130859375,1.0,278.1499938964844,282.177734375,297.8836669921875,302.23126220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976035714149475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841000,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.8513854742050171,0.4447152614593506,0.4033602774143219,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681091308594,0.8687406778335571,0.4741478264331817,0.4516017138957977,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.8077343106269836,0.3758452832698822,0.2656714022159576,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.7884990572929382,0.3499193489551544,0.3352470099925995,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9680480957031,0.663348913192749,0.2063775956630706,0.9493514895439148,283.96807861328125,284.95001220703125,299.7445068359375,294.8828430175781,298.3791198730469,297.21435546875,283.9681701660156,1.0,0.5715770721435547,0.931480884552002,0.931480884552002,1.0,1.0,-2.8878331184387207,1.3261351585388184,1.5616979598999023,0.6762033104896545,5.551115123125783e-17,1.0,0.0,179.98666381835938,164.0,67348.859375,0.0,2255.09130859375,1.0,278.1499938964844,282.177734375,297.8836669921875,302.23126220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976035714149475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841060,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8588011264801025,0.4435571134090423,0.4020451307296753,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8786349296569824,0.4762389659881592,0.4532653391361236,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8156205415725708,0.3761387765407562,0.2656570672988891,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96905517578125,0.7968241572380066,0.3504919111728668,0.3354909121990204,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96905517578125,0.6700258851051331,0.2064570933580398,0.9482896327972412,283.9690856933594,284.95001220703125,299.765380859375,294.88494873046875,298.38848876953125,297.2142639160156,283.9690856933594,1.0,0.5669836401939392,0.9287679195404052,0.9287679195404052,1.0,1.0,-2.8872523307800293,1.3256663084030151,1.5615859031677246,0.6758573651313782,5.551115123125783e-17,1.0,0.0,172.6903076171875,152.0,67350.0390625,0.0,2218.15966796875,1.0,278.1499938964844,282.1778564453125,297.8853759765625,302.2336730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976756930351257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841120,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8588011264801025,0.4435571134090423,0.4020451307296753,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8786349296569824,0.4762389659881592,0.4532653391361236,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8156205415725708,0.3761387765407562,0.2656570672988891,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96905517578125,0.7968241572380066,0.3504919111728668,0.3354909121990204,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96905517578125,0.6700258851051331,0.2064570933580398,0.9482896327972412,283.9690856933594,284.95001220703125,299.765380859375,294.88494873046875,298.38848876953125,297.2142639160156,283.9690856933594,1.0,0.5669836401939392,0.9287679195404052,0.9287679195404052,1.0,1.0,-2.8872523307800293,1.3256663084030151,1.5615859031677246,0.6758573651313782,5.551115123125783e-17,1.0,0.0,172.6903076171875,152.0,67350.0390625,0.0,2218.15966796875,1.0,278.1499938964844,282.1778564453125,297.8853759765625,302.2336730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976756930351257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
