time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841180,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.8695407509803772,0.4424419105052948,0.4006949663162231,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.892062783241272,0.4783806502819061,0.4548984467983246,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.8260658383369446,0.3764655888080597,0.2656088769435882,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.8081595301628113,0.3510962128639221,0.3356871604919433,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.6794375777244568,0.2065856754779815,0.9470808506011964,283.96942138671875,284.95001220703125,299.7863464355469,294.88623046875,298.39813232421875,297.214599609375,283.96942138671875,1.0,0.5611439943313599,0.9260550141334534,0.9260550141334534,1.0,1.0,-2.8863184452056885,1.3250247240066528,1.5612938404083252,0.6754028797149658,5.551115123125783e-17,1.0,0.0,163.4012451171875,140.0,67342.984375,0.0,2170.831787109375,1.0,278.1499938964844,282.1774597167969,297.8863830566406,302.23455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976913690567017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.0546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841240,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.8695407509803772,0.4424419105052948,0.4006949663162231,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.892062783241272,0.4783806502819061,0.4548984467983246,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.8260658383369446,0.3764655888080597,0.2656088769435882,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.8081595301628113,0.3510962128639221,0.3356871604919433,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.6794375777244568,0.2065856754779815,0.9470808506011964,283.96942138671875,284.95001220703125,299.7863464355469,294.88623046875,298.39813232421875,297.214599609375,283.96942138671875,1.0,0.5611439943313599,0.9260550141334534,0.9260550141334534,1.0,1.0,-2.8863184452056885,1.3250247240066528,1.5612938404083252,0.6754028797149658,5.551115123125783e-17,1.0,0.0,163.4012451171875,140.0,67342.984375,0.0,2170.831787109375,1.0,278.1499938964844,282.1774597167969,297.8863830566406,302.23455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976913690567017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.0546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841300,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.969482421875,0.8760921955108643,0.4418990910053253,0.4000159800052643,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.969482421875,0.8999898433685303,0.4794701039791107,0.4557141959667206,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.969482421875,0.8322102427482605,0.3766399323940277,0.2655791342258453,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.969482421875,0.8145744800567627,0.3514090180397033,0.3357772827148437,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.969482421875,0.6850950717926025,0.2066666334867477,0.9464663863182068,283.969482421875,284.95001220703125,299.7969055175781,294.8865661621094,298.403076171875,297.2149353027344,283.969482421875,1.0,0.5579237937927246,0.924698531627655,0.924698531627655,1.0,1.0,-2.885817050933838,1.3246856927871704,1.561131477355957,0.6751648187637329,5.551115123125783e-17,1.0,0.0,158.2871551513672,140.0,67337.875,0.0,2144.81005859375,1.0,278.1499938964844,282.1771545410156,297.8866271972656,302.234619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976913094520569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.05419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841360,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.8834092617034912,0.441364586353302,0.3993374407291412,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.9088838696479796,0.4805703461170196,0.456532746553421,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.8390120267868042,0.3768201470375061,0.2655480206012726,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.8213956952095032,0.3517275750637054,0.3358654677867889,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.6913509964942932,0.2067567557096481,0.9458587765693665,283.9695129394531,284.95001220703125,299.8074645996094,294.8866882324219,298.4080505371094,297.21533203125,283.9695129394531,1.0,0.5545752048492432,0.923378884792328,0.923378884792328,1.0,1.0,-2.885324239730835,1.324351787567139,1.5609724521636963,0.6749324798583984,5.551115123125783e-17,1.0,0.0,152.9793701171875,128.0,67332.2109375,0.0,2117.8583984375,1.0,278.1499938964844,282.17681884765625,297.8866882324219,302.23443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976923823356628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.064208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841420,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.9004266262054443,0.4403174817562103,0.3979859054088592,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.9309796094894408,0.4828005731105804,0.4581827521324157,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.854938268661499,0.3771954774856567,0.2654853165149688,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.8367652893066406,0.3523791134357452,0.3360407054424286,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.7056602835655212,0.206959843635559,0.9446780681610109,283.9695739746094,284.95001220703125,299.82867431640625,294.88623046875,298.4181213378906,297.2162780761719,283.9695739746094,1.0,0.5476058125495911,0.9207395315170288,0.9207395315170288,1.0,1.0,-2.884397268295288,1.323708415031433,1.560688853263855,0.6744884848594666,5.551115123125783e-17,1.0,0.0,141.9771728515625,116.0,67319.7265625,0.0,2062.18115234375,1.0,278.1499938964844,282.1760559082031,297.88629150390625,302.23345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977092504501343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841480,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.9004266262054443,0.4403174817562103,0.3979859054088592,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.9309796094894408,0.4828005731105804,0.4581827521324157,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.854938268661499,0.3771954774856567,0.2654853165149688,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.8367652893066406,0.3523791134357452,0.3360407054424286,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.7056602835655212,0.206959843635559,0.9446780681610109,283.9695739746094,284.95001220703125,299.82867431640625,294.88623046875,298.4181213378906,297.2162780761719,283.9695739746094,1.0,0.5476058125495911,0.9207395315170288,0.9207395315170288,1.0,1.0,-2.884397268295288,1.323708415031433,1.560688853263855,0.6744884848594666,5.551115123125783e-17,1.0,0.0,141.9771728515625,116.0,67319.7265625,0.0,2062.18115234375,1.0,278.1499938964844,282.1760559082031,297.88629150390625,302.23345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977092504501343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696044921875,0.9226704835891724,0.4393069744110107,0.3966515958309173,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696044921875,0.956925630569458,0.4850720763206482,0.4598567187786102,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696044921875,0.8748568296432495,0.3775978982448578,0.26542928814888,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696044921875,0.8556908965110779,0.3530489504337311,0.3362185657024383,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696044921875,0.7218241691589355,0.2071923464536667,0.9435619115829468,283.9696044921875,284.95001220703125,299.8500061035156,294.8848876953125,298.42840576171875,297.2174377441406,283.9696044921875,1.0,0.5403584241867065,0.9181002378463744,0.9181002378463744,1.0,1.0,-2.883612632751465,1.3231267929077148,1.56048583984375,0.6740931868553162,5.551115123125783e-17,1.0,0.0,130.58912658691406,104.0,67305.7109375,0.0,2004.87353515625,1.0,278.1499938964844,282.1752319335937,297.8849182128906,302.2314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977404832839966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696044921875,0.9226704835891724,0.4393069744110107,0.3966515958309173,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696044921875,0.956925630569458,0.4850720763206482,0.4598567187786102,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696044921875,0.8748568296432495,0.3775978982448578,0.26542928814888,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696044921875,0.8556908965110779,0.3530489504337311,0.3362185657024383,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696044921875,0.7218241691589355,0.2071923464536667,0.9435619115829468,283.9696044921875,284.95001220703125,299.8500061035156,294.8848876953125,298.42840576171875,297.2174377441406,283.9696044921875,1.0,0.5403584241867065,0.9181002378463744,0.9181002378463744,1.0,1.0,-2.883612632751465,1.3231267929077148,1.56048583984375,0.6740931868553162,5.551115123125783e-17,1.0,0.0,130.58912658691406,104.0,67305.7109375,0.0,2004.87353515625,1.0,278.1499938964844,282.1752319335937,297.8849182128906,302.2314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977404832839966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555358886719,0.9391850233078004,0.4368614852428436,0.3945946395397186,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9554748535156,0.9736328721046448,0.4851825833320617,0.4601205289363861,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555969238281,0.8892015218734741,0.3762162327766418,0.2645845711231231,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95562744140625,0.869396984577179,0.3518232703208923,0.3352418839931488,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560241699219,0.7317162752151489,0.2055149674415588,0.9370510578155518,283.9555358886719,284.95001220703125,299.8681030273437,294.88232421875,298.4276123046875,297.20166015625,283.95440673828125,1.0,0.5337357521057129,0.915981948375702,0.915981948375702,1.0,1.0,-2.871459484100342,1.3170127868652344,1.554446816444397,0.6709309220314026,5.551115123125783e-17,1.0,0.0,122.76744079589844,104.0,67086.859375,0.0,1946.6544189453125,1.0,278.1499938964844,282.163330078125,297.8817749023437,302.2205505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976556062698364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841720,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505920410156,0.9435427188873292,0.4363905787467956,0.3940753042697906,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.9777221083641052,0.4853171706199646,0.4601469933986664,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.8930553197860718,0.3759967684745788,0.2643563151359558,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8731001019477844,0.351632297039032,0.3349631428718567,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.7343171238899231,0.2052054554224014,0.9352111220359802,283.9506225585937,284.95001220703125,299.8727722167969,294.88140869140625,298.4281921386719,297.19903564453125,283.949462890625,1.0,0.5320330262184143,0.9154698848724364,0.9154698848724364,1.0,1.0,-2.868046760559082,1.3153141736984253,1.5527324676513672,0.6699936389923096,5.551115123125783e-17,1.0,0.0,120.8104476928711,92.0,67022.9453125,0.0,1931.564208984375,1.0,278.1499938964844,282.1595153808594,297.8804016113281,302.2157592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975683450698853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841780,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281005859375,0.9694925546646118,0.4343347549438476,0.391721099615097,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280700683594,0.9990000128746032,0.486441969871521,0.459877073764801,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.9187253713607788,0.3752495646476745,0.2634299397468567,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281921386719,0.897014319896698,0.351019412279129,0.3338426351547241,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.7515906095504761,0.2040004879236221,0.9272254109382628,283.9281005859375,284.95001220703125,299.89813232421875,294.8747253417969,298.4346618652344,297.1905517578125,283.9271545410156,1.0,0.5230885148048401,0.9128395915031432,0.9128395915031432,1.0,1.0,-2.8527958393096924,1.3076964616775513,1.5450994968414309,0.6657743453979492,5.551115123125783e-17,1.0,0.0,110.0503921508789,95.0,66729.515625,0.0,1854.7760009765625,1.0,278.1499938964844,282.14178466796875,297.8720397949219,302.1892395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896955668926239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841840,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281005859375,0.9694925546646118,0.4343347549438476,0.391721099615097,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280700683594,0.9990000128746032,0.486441969871521,0.459877073764801,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.9187253713607788,0.3752495646476745,0.2634299397468567,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281921386719,0.897014319896698,0.351019412279129,0.3338426351547241,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.7515906095504761,0.2040004879236221,0.9272254109382628,283.9281005859375,284.95001220703125,299.89813232421875,294.8747253417969,298.4346618652344,297.1905517578125,283.9271545410156,1.0,0.5230885148048401,0.9128395915031432,0.9128395915031432,1.0,1.0,-2.8527958393096924,1.3076964616775513,1.5450994968414309,0.6657743453979492,5.551115123125783e-17,1.0,0.0,110.0503921508789,95.0,66729.515625,0.0,1854.7760009765625,1.0,278.1499938964844,282.14178466796875,297.8720397949219,302.1892395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896955668926239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841900,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.9736347794532776,0.4333978593349457,0.3907954394817352,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.912841796875,0.9990000128746032,0.4876481294631958,0.4536826312541961,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129943847656,0.9239607453346252,0.3749860227108001,0.2631710767745971,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.901584267616272,0.3508256673812866,0.3335561752319336,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.7547059059143066,0.2035326808691024,0.9245928525924684,283.91290283203125,284.95001220703125,299.9117736816406,294.8702392578125,298.44024658203125,297.1900939941406,283.91143798828125,1.0,0.5202329158782959,0.9115244150161744,0.9115244150161744,1.0,1.0,-2.840428590774536,1.3015567064285278,1.538872003555298,0.6625236868858337,5.551115123125783e-17,1.0,0.0,107.8452377319336,95.0,66512.703125,0.0,1824.6417236328125,1.0,278.1499938964844,282.1293640136719,297.8668518066406,302.1728820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965725898742676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841960,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.9761608839035034,0.4324958026409149,0.3899329900741577,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987121582031,0.9990000128746032,0.4893712699413299,0.4489383697509765,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988342285156,0.9274791479110718,0.3747715651988983,0.2629722952842712,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988647460937,0.904682755470276,0.3506868779659271,0.3333556354045868,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993225097656,0.756725013256073,0.2031442821025848,0.9224684834480286,283.89874267578125,284.95001220703125,299.92596435546875,294.8650207519531,298.44793701171875,297.19287109375,283.89752197265625,1.0,0.51802659034729,0.91049462556839,0.91049462556839,1.0,1.0,-2.8306872844696045,1.296747088432312,1.5339401960372925,0.6598374843597412,5.551115123125783e-17,1.0,0.0,106.3352508544922,98.0,66330.1171875,0.0,1802.157470703125,1.0,278.1499938964844,282.1181945800781,297.8609313964844,302.1550598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961091041564941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842020,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791809082031,0.9786537289619446,0.4307902157306671,0.3883340060710907,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.9990000128746032,0.4933111667633056,0.4433745145797729,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.87921142578125,0.9315991401672364,0.3744498491287231,0.2626858055591583,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792419433594,0.908504605293274,0.3505221307277679,0.3331133425235748,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.7589455246925354,0.2025321722030639,0.919232189655304,283.8791809082031,284.95001220703125,299.9560546875,294.8525085449219,298.4659423828125,297.2015686035156,283.8784484863281,1.0,0.5152044296264648,0.9084349870681764,0.9084349870681764,1.0,1.0,-2.8175439834594727,1.290207862854004,1.5273361206054688,0.6561498641967773,5.551115123125783e-17,1.0,0.0,104.51668548583984,101.0,66066.3046875,0.0,1773.1307373046875,1.0,278.1499938964844,282.1018981933594,297.84844970703125,302.1234436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952800035476685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842080,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791809082031,0.9786537289619446,0.4307902157306671,0.3883340060710907,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.9990000128746032,0.4933111667633056,0.4433745145797729,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.87921142578125,0.9315991401672364,0.3744498491287231,0.2626858055591583,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792419433594,0.908504605293274,0.3505221307277679,0.3331133425235748,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.7589455246925354,0.2025321722030639,0.919232189655304,283.8791809082031,284.95001220703125,299.9560546875,294.8525085449219,298.4659423828125,297.2015686035156,283.8784484863281,1.0,0.5152044296264648,0.9084349870681764,0.9084349870681764,1.0,1.0,-2.8175439834594727,1.290207862854004,1.5273361206054688,0.6561498641967773,5.551115123125783e-17,1.0,0.0,104.51668548583984,101.0,66066.3046875,0.0,1773.1307373046875,1.0,278.1499938964844,282.1018981933594,297.84844970703125,302.1234436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952800035476685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842140,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8688049316406,0.9784372448921204,0.4292053282260895,0.3868835568428039,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8688049316406,0.9990000128746032,0.4971344172954559,0.4420424103736877,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86883544921875,0.9324533343315125,0.3742434382438659,0.2625147998332977,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86883544921875,0.9094197750091552,0.3504664301872253,0.3330254852771759,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689880371094,0.7590770721435547,0.2020702809095382,0.916954517364502,283.8688049316406,284.95001220703125,299.9882507324219,294.8373413085937,298.4847106933594,297.20965576171875,283.8684387207031,1.0,0.5140759348869324,0.9063753485679626,0.9063753485679626,1.0,1.0,-2.811143159866333,1.2869441509246826,1.5241990089416504,0.6542349457740784,5.551115123125783e-17,1.0,0.0,103.96102142333984,104.0,65907.7734375,0.0,1760.6689453125,1.0,278.1499938964844,282.0920715332031,297.8349304199219,302.0979309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948455452919006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.491455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842200,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8688049316406,0.9784372448921204,0.4292053282260895,0.3868835568428039,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8688049316406,0.9990000128746032,0.4971344172954559,0.4420424103736877,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86883544921875,0.9324533343315125,0.3742434382438659,0.2625147998332977,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86883544921875,0.9094197750091552,0.3504664301872253,0.3330254852771759,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689880371094,0.7590770721435547,0.2020702809095382,0.916954517364502,283.8688049316406,284.95001220703125,299.9882507324219,294.8373413085937,298.4847106933594,297.20965576171875,283.8684387207031,1.0,0.5140759348869324,0.9063753485679626,0.9063753485679626,1.0,1.0,-2.811143159866333,1.2869441509246826,1.5241990089416504,0.6542349457740784,5.551115123125783e-17,1.0,0.0,103.96102142333984,104.0,65907.7734375,0.0,1760.6689453125,1.0,278.1499938964844,282.0920715332031,297.8349304199219,302.0979309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948455452919006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.491455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842260,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646545410156,0.9762080907821656,0.4277152717113495,0.3855498135089874,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646545410156,0.9990000128746032,0.5004427433013916,0.4438222646713257,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646850585937,0.9308812022209167,0.374126136302948,0.2624304890632629,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646850585937,0.9080986380577089,0.3504828810691833,0.3330414295196533,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647155761719,0.7576192021369934,0.2016940712928772,0.9152597784996032,283.8646545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.5028381347656,297.2147216796875,283.86456298828125,1.0,0.5141691565513611,0.9042298197746276,0.9042298197746276,1.0,1.0,-2.8095579147338867,1.2860151529312134,1.5235427618026731,0.6535645127296448,5.551115123125783e-17,1.0,0.0,104.31948852539062,107.0,65819.875,0.0,1759.968017578125,1.0,278.1499938964844,282.0865783691406,297.81939697265625,302.0757141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948535323143005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.566162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842320,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646545410156,0.9762080907821656,0.4277152717113495,0.3855498135089874,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646545410156,0.9990000128746032,0.5004427433013916,0.4438222646713257,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646850585937,0.9308812022209167,0.374126136302948,0.2624304890632629,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646850585937,0.9080986380577089,0.3504828810691833,0.3330414295196533,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647155761719,0.7576192021369934,0.2016940712928772,0.9152597784996032,283.8646545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.5028381347656,297.2147216796875,283.86456298828125,1.0,0.5141691565513611,0.9042298197746276,0.9042298197746276,1.0,1.0,-2.8095579147338867,1.2860151529312134,1.5235427618026731,0.6535645127296448,5.551115123125783e-17,1.0,0.0,104.31948852539062,107.0,65819.875,0.0,1759.968017578125,1.0,278.1499938964844,282.0865783691406,297.81939697265625,302.0757141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948535323143005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.566162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842380,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648986816406,0.972364604473114,0.4263015687465668,0.3843097388744354,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648986816406,0.9990000128746032,0.5031102299690247,0.4479926824569702,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.9274795651435852,0.3740862309932709,0.2624186873435974,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.905143141746521,0.3505513370037079,0.3331333696842193,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.7549561262130737,0.2013667076826095,0.913930118083954,283.8648986816406,284.95001220703125,300.05816650390625,294.7998352050781,298.5199279785156,297.2161865234375,283.8649597167969,1.0,0.5151881575584412,0.9020843505859376,0.9020843505859376,1.0,1.0,-2.811572551727295,1.2868380546569824,1.5247344970703125,0.653813898563385,5.551115123125783e-17,1.0,0.0,105.38221740722656,110.0,65780.8359375,0.0,1768.1446533203125,1.0,278.1499938964844,282.0840759277344,297.80126953125,302.0545349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952338695526123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.11767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842440,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648986816406,0.972364604473114,0.4263015687465668,0.3843097388744354,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648986816406,0.9990000128746032,0.5031102299690247,0.4479926824569702,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.9274795651435852,0.3740862309932709,0.2624186873435974,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.905143141746521,0.3505513370037079,0.3331333696842193,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.7549561262130737,0.2013667076826095,0.913930118083954,283.8648986816406,284.95001220703125,300.05816650390625,294.7998352050781,298.5199279785156,297.2161865234375,283.8649597167969,1.0,0.5151881575584412,0.9020843505859376,0.9020843505859376,1.0,1.0,-2.811572551727295,1.2868380546569824,1.5247344970703125,0.653813898563385,5.551115123125783e-17,1.0,0.0,105.38221740722656,110.0,65780.8359375,0.0,1768.1446533203125,1.0,278.1499938964844,282.0840759277344,297.80126953125,302.0545349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952338695526123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.11767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842500,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.9699795246124268,0.4256168901920318,0.3837164938449859,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.9990000128746032,0.5042200088500977,0.4507244527339935,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.925307273864746,0.3740908503532409,0.2624349296092987,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.9032828211784364,0.3505995869636535,0.3331998586654663,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.7533155679702759,0.2012132406234741,0.9133493900299072,283.8661193847656,284.95001220703125,300.07666015625,294.7890930175781,298.5281066894531,297.2156982421875,283.8662414550781,1.0,0.5159481763839722,0.90101158618927,0.90101158618927,1.0,1.0,-2.813543796539306,1.2877188920974731,1.5258249044418335,0.6541814804077148,5.551115123125783e-17,1.0,0.0,106.10784149169922,110.0,65773.59375,0.0,1774.645263671875,1.0,278.1499938964844,282.0835876464844,297.79132080078125,302.0439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955350518226624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.929931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842560,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8679504394531,0.9673101305961608,0.424946129322052,0.383139967918396,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8679504394531,0.9990000128746032,0.5051722526550293,0.4538367688655853,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.9228753447532654,0.374112457036972,0.2624660134315491,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.9012210965156556,0.3506560921669006,0.3332785665988922,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86785888671875,0.7515034079551697,0.2010645717382431,0.9128124713897704,283.8679504394531,284.95001220703125,300.09552001953125,294.77783203125,298.5360717773437,297.2144775390625,283.8681030273437,1.0,0.5168555974960327,0.8997640013694763,0.8997640013694763,1.0,1.0,-2.816075325012207,1.2888586521148682,1.5272166728973389,0.6546733975410461,5.551115123125783e-17,1.0,0.0,106.95005798339844,113.0,65772.734375,0.0,1782.5770263671875,1.0,278.1499938964844,282.0834655761719,297.7807312011719,302.033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958961367607117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842620,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729248046875,0.9613088965415956,0.4236401319503784,0.3820279538631439,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729248046875,0.9990000128746032,0.5066639184951782,0.4608984291553497,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728942871094,0.9175187349319458,0.3742016851902008,0.262566864490509,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728942871094,0.8966239094734192,0.3507894575595855,0.3334647715091705,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.7475431561470032,0.2007763385772705,0.9118282794952391,283.8729248046875,284.95001220703125,300.13427734375,294.7539367675781,298.55145263671875,297.21014404296875,283.8731689453125,1.0,0.5190004706382751,0.8972687721252441,0.8972687721252441,1.0,1.0,-2.822386741638184,1.2917436361312866,1.530643105506897,0.6559613347053528,5.551115123125783e-17,1.0,0.0,108.90150451660156,116.0,65784.8203125,0.0,1801.693603515625,1.0,278.1499938964844,282.0841369628906,297.7579345703125,302.0110168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967661261558533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.42138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842680,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729248046875,0.9613088965415956,0.4236401319503784,0.3820279538631439,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729248046875,0.9990000128746032,0.5066639184951782,0.4608984291553497,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728942871094,0.9175187349319458,0.3742016851902008,0.262566864490509,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728942871094,0.8966239094734192,0.3507894575595855,0.3334647715091705,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.7475431561470032,0.2007763385772705,0.9118282794952391,283.8729248046875,284.95001220703125,300.13427734375,294.7539367675781,298.55145263671875,297.21014404296875,283.8731689453125,1.0,0.5190004706382751,0.8972687721252441,0.8972687721252441,1.0,1.0,-2.822386741638184,1.2917436361312866,1.530643105506897,0.6559613347053528,5.551115123125783e-17,1.0,0.0,108.90150451660156,116.0,65784.8203125,0.0,1801.693603515625,1.0,278.1499938964844,282.0841369628906,297.7579345703125,302.0110168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967661261558533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.42138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842740,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.9546239972114564,0.4223884344100952,0.3809716999530792,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.9990000128746032,0.5076174736022949,0.4687916338443756,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.9118252396583556,0.3743555843830108,0.2627188861370086,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.8916180729866028,0.3509576916694641,0.333691269159317,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.7433075308799744,0.2004962414503097,0.9109300971031188,283.8791198730469,284.95001220703125,300.1742248535156,294.72833251953125,298.5662841796875,297.2037048339844,283.87945556640625,1.0,0.521484911441803,0.894773542881012,0.894773542881012,1.0,1.0,-2.829976320266724,1.2952492237091064,1.5347270965576172,0.65755695104599,5.551115123125783e-17,1.0,0.0,111.13451385498048,119.0,65809.1875,0.0,1824.2408447265625,1.0,278.1499938964844,282.0855407714844,297.7331237792969,301.9877014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977839350700378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842800,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.9546239972114564,0.4223884344100952,0.3809716999530792,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.9990000128746032,0.5076174736022949,0.4687916338443756,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.9118252396583556,0.3743555843830108,0.2627188861370086,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.8916180729866028,0.3509576916694641,0.333691269159317,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.7433075308799744,0.2004962414503097,0.9109300971031188,283.8791198730469,284.95001220703125,300.1742248535156,294.72833251953125,298.5662841796875,297.2037048339844,283.87945556640625,1.0,0.521484911441803,0.894773542881012,0.894773542881012,1.0,1.0,-2.829976320266724,1.2952492237091064,1.5347270965576172,0.65755695104599,5.551115123125783e-17,1.0,0.0,111.13451385498048,119.0,65809.1875,0.0,1824.2408447265625,1.0,278.1499938964844,282.0855407714844,297.7331237792969,301.9877014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977839350700378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.918701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842860,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860778808594,0.947416603565216,0.4211785495281219,0.3799628615379333,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860778808594,0.9990000128746032,0.5080976486206055,0.4773084819316864,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.906080961227417,0.374571144580841,0.2629199624061584,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.8863665461540222,0.351151168346405,0.3339515328407287,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.7389184236526489,0.2002216577529907,0.9100956916809082,283.8860778808594,284.95001220703125,300.2151794433594,294.7012023925781,298.5807800292969,297.1957702636719,283.88641357421875,1.0,0.5242077112197876,0.8920474648475647,0.8920474648475647,1.0,1.0,-2.8383612632751465,1.299117088317871,1.5392441749572754,0.6593256592750549,5.551115123125783e-17,1.0,0.0,113.5910873413086,122.0,65839.734375,0.0,1849.355224609375,1.0,278.1499938964844,282.0873413085937,297.70660400390625,301.9631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989093899726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.416259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842920,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860778808594,0.947416603565216,0.4211785495281219,0.3799628615379333,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860778808594,0.9990000128746032,0.5080976486206055,0.4773084819316864,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.906080961227417,0.374571144580841,0.2629199624061584,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.8863665461540222,0.351151168346405,0.3339515328407287,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.7389184236526489,0.2002216577529907,0.9100956916809082,283.8860778808594,284.95001220703125,300.2151794433594,294.7012023925781,298.5807800292969,297.1957702636719,283.88641357421875,1.0,0.5242077112197876,0.8920474648475647,0.8920474648475647,1.0,1.0,-2.8383612632751465,1.299117088317871,1.5392441749572754,0.6593256592750549,5.551115123125783e-17,1.0,0.0,113.5910873413086,122.0,65839.734375,0.0,1849.355224609375,1.0,278.1499938964844,282.0873413085937,297.70660400390625,301.9631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989093899726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.416259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842980,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.9380979537963868,0.4199647605419159,0.3789905607700348,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.9966695308685304,0.5086222887039185,0.4818812012672424,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.8990170359611511,0.3748157620429992,0.263170063495636,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.8795437812805176,0.3513335883617401,0.3342412114143371,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.7333749532699585,0.1999331563711166,0.9093681573867798,283.888916015625,284.95001220703125,300.2569885253906,294.6727905273437,298.5960693359375,297.1888427734375,283.8890075683594,1.0,0.526797890663147,0.8893213868141174,0.8893213868141174,1.0,1.0,-2.8429887294769287,1.301141381263733,1.5418474674224854,0.6601513624191284,5.551115123125783e-17,1.0,0.0,116.68846130371094,125.0,65809.5234375,0.0,1871.3057861328125,1.0,278.1499938964844,282.0858154296875,297.6781921386719,301.9340515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000029563903809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.612060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
