time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843040,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.9380979537963868,0.4199647605419159,0.3789905607700348,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.9966695308685304,0.5086222887039185,0.4818812012672424,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.8990170359611511,0.3748157620429992,0.263170063495636,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.8795437812805176,0.3513335883617401,0.3342412114143371,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.7333749532699585,0.1999331563711166,0.9093681573867798,283.888916015625,284.95001220703125,300.2569885253906,294.6727905273437,298.5960693359375,297.1888427734375,283.8890075683594,1.0,0.526797890663147,0.8893213868141174,0.8893213868141174,1.0,1.0,-2.8429887294769287,1.301141381263733,1.5418474674224854,0.6601513624191284,5.551115123125783e-17,1.0,0.0,116.68846130371094,125.0,65809.5234375,0.0,1871.3057861328125,1.0,278.1499938964844,282.0858154296875,297.6781921386719,301.9340515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000029563903809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.612060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843100,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.9323920607566832,0.4193397164344787,0.3785097897052765,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.9932947754859924,0.5091190934181213,0.4823343753814697,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.8947070837020874,0.3749330341815948,0.2633073925971985,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.8753595352172852,0.3514086306095123,0.3343920409679413,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873291015625,0.7300224304199219,0.1997770071029663,0.9090421795845032,283.8872375488281,284.95001220703125,300.2781677246094,294.6581420898437,298.6044311523437,297.1866455078125,283.8870849609375,1.0,0.5279280543327332,0.8879583477973938,0.8879583477973938,1.0,1.0,-2.8425838947296143,1.3008276224136353,1.5417563915252686,0.6598637104034424,5.551115123125783e-17,1.0,0.0,118.54973602294922,125.0,65751.78125,0.0,1879.9031982421875,1.0,278.1499938964844,282.0826110839844,297.66326904296875,301.9168701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900493323802948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.182373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843160,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852844238281,0.9272463321685792,0.4187098741531372,0.3780151009559631,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852844238281,0.9902844429016112,0.5097642540931702,0.482944130897522,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88531494140625,0.8909088969230652,0.3750577270984649,0.2634427547454834,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88531494140625,0.8716742992401123,0.3514772951602936,0.3345276713371277,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853759765625,0.727030873298645,0.1996202319860458,0.9086675047874452,283.8852844238281,284.95001220703125,300.2994689941406,294.64324951171875,298.6134033203125,297.1854248046875,283.8851318359375,1.0,0.5290259718894958,0.8866440057754517,0.8866440057754517,1.0,1.0,-2.842597723007202,1.3007287979125977,1.541869044303894,0.6596503853797913,5.551115123125783e-17,1.0,0.0,120.26337432861328,128.0,65697.546875,0.0,1888.23193359375,1.0,278.1499938964844,282.0793762207031,297.6479187011719,301.8983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009100794792176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843220,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.9178475737571716,0.4174539148807525,0.3770171701908111,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.9846961498260498,0.5112417340278625,0.4843959212303161,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817138671875,0.8840641975402832,0.3753432631492615,0.2637300491333008,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817138671875,0.8650291562080383,0.351605087518692,0.33477982878685,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817749023437,0.721524178981781,0.1993096023797989,0.9078865051269532,283.8816833496094,284.95001220703125,300.3424072265625,294.61285400390625,298.6322326660156,297.18426513671875,283.88153076171875,1.0,0.5311440229415894,0.8840152621269226,0.8840152621269226,1.0,1.0,-2.842852830886841,1.3006348609924316,1.5422179698944092,0.659294068813324,5.551115123125783e-17,1.0,0.0,123.52464294433594,131.0,65591.328125,0.0,1904.447265625,1.0,278.1499938964844,282.072998046875,297.6167907714844,301.8603210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901647686958313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.9384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843280,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.9178475737571716,0.4174539148807525,0.3770171701908111,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.9846961498260498,0.5112417340278625,0.4843959212303161,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817138671875,0.8840641975402832,0.3753432631492615,0.2637300491333008,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817138671875,0.8650291562080383,0.351605087518692,0.33477982878685,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817749023437,0.721524178981781,0.1993096023797989,0.9078865051269532,283.8816833496094,284.95001220703125,300.3424072265625,294.61285400390625,298.6322326660156,297.18426513671875,283.88153076171875,1.0,0.5311440229415894,0.8840152621269226,0.8840152621269226,1.0,1.0,-2.842852830886841,1.3006348609924316,1.5422179698944092,0.659294068813324,5.551115123125783e-17,1.0,0.0,123.52464294433594,131.0,65591.328125,0.0,1904.447265625,1.0,278.1499938964844,282.072998046875,297.6167907714844,301.8603210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901647686958313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.9384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843340,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.9094225764274596,0.4162091016769409,0.376022607088089,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782653808594,0.979377806186676,0.5128018856048584,0.4859561920166015,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.8778802752494812,0.3756748735904693,0.2640442550182342,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.8590179085731506,0.3517278134822845,0.3350211679935455,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.7163478136062622,0.1990042179822921,0.907103955745697,283.8782958984375,284.95001220703125,300.3856811523437,294.5817565917969,298.6514587402344,297.1836853027344,283.8781433105469,1.0,0.5332118272781372,0.8813865780830383,0.8813865780830383,1.0,1.0,-2.843259334564209,1.3006056547164917,1.5426537990570068,0.6589871644973755,5.551115123125783e-17,1.0,0.0,126.68181610107422,134.0,65486.10546875,0.0,1920.4031982421875,1.0,278.1499938964844,282.06671142578125,297.5853881835937,301.8218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902355134487152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.52783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843400,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.9094225764274596,0.4162091016769409,0.376022607088089,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782653808594,0.979377806186676,0.5128018856048584,0.4859561920166015,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.8778802752494812,0.3756748735904693,0.2640442550182342,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.8590179085731506,0.3517278134822845,0.3350211679935455,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.7163478136062622,0.1990042179822921,0.907103955745697,283.8782958984375,284.95001220703125,300.3856811523437,294.5817565917969,298.6514587402344,297.1836853027344,283.8781433105469,1.0,0.5332118272781372,0.8813865780830383,0.8813865780830383,1.0,1.0,-2.843259334564209,1.3006056547164917,1.5426537990570068,0.6589871644973755,5.551115123125783e-17,1.0,0.0,126.68181610107422,134.0,65486.10546875,0.0,1920.4031982421875,1.0,278.1499938964844,282.06671142578125,297.5853881835937,301.8218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902355134487152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.52783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843460,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.875,0.9020103812217712,0.414980947971344,0.375039130449295,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.875,0.9742474555969238,0.5143879652023315,0.4875558614730835,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.875,0.872233510017395,0.3760662376880646,0.2643967568874359,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.875,0.8535025715827942,0.3518479764461517,0.3352563679218292,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87506103515625,0.7113385200500488,0.1987051963806152,0.9063353538513184,283.875,284.95001220703125,300.4290466308594,294.5502319335937,298.6708984375,297.1833801269531,283.8748474121094,1.0,0.5352472066879272,0.8788568377494812,0.8788568377494812,1.0,1.0,-2.843782424926758,1.3006353378295898,1.5431472063064575,0.6587228178977966,5.551115123125783e-17,1.0,0.0,129.77049255371094,137.0,65381.65234375,0.0,1936.2181396484373,1.0,278.1499938964844,282.0604553222656,297.5537414550781,301.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030454754829408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.955810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843520,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.875,0.9020103812217712,0.414980947971344,0.375039130449295,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.875,0.9742474555969238,0.5143879652023315,0.4875558614730835,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.875,0.872233510017395,0.3760662376880646,0.2643967568874359,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.875,0.8535025715827942,0.3518479764461517,0.3352563679218292,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87506103515625,0.7113385200500488,0.1987051963806152,0.9063353538513184,283.875,284.95001220703125,300.4290466308594,294.5502319335937,298.6708984375,297.1833801269531,283.8748474121094,1.0,0.5352472066879272,0.8788568377494812,0.8788568377494812,1.0,1.0,-2.843782424926758,1.3006353378295898,1.5431472063064575,0.6587228178977966,5.551115123125783e-17,1.0,0.0,129.77049255371094,137.0,65381.65234375,0.0,1936.2181396484373,1.0,278.1499938964844,282.0604553222656,297.5537414550781,301.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030454754829408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.955810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843580,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.895244836807251,0.4137723445892334,0.3740708529949188,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.9692497253417968,0.5159701704978943,0.4891572594642639,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.871826171875,0.8670324683189392,0.3765228390693664,0.2647926211357116,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.871826171875,0.8483853340148926,0.3519684672355652,0.3354895114898681,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87188720703125,0.7063841819763184,0.1984125077724456,0.905586302280426,283.8717956542969,284.95001220703125,300.4723815917969,294.5185241699219,298.6903076171875,297.18316650390625,283.8716735839844,1.0,0.5372663140296936,0.8763271570205688,0.8763271570205688,1.0,1.0,-2.8443994522094727,1.3006856441497805,1.5437136888504028,0.6585662364959717,5.551115123125783e-17,1.0,0.0,132.82162475585938,140.0,65278.11328125,0.0,1952.0074462890625,1.0,278.1499938964844,282.05426025390625,297.5220031738281,301.7445373535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903730034828186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.32861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843640,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.895244836807251,0.4137723445892334,0.3740708529949188,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.9692497253417968,0.5159701704978943,0.4891572594642639,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.871826171875,0.8670324683189392,0.3765228390693664,0.2647926211357116,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.871826171875,0.8483853340148926,0.3519684672355652,0.3354895114898681,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87188720703125,0.7063841819763184,0.1984125077724456,0.905586302280426,283.8717956542969,284.95001220703125,300.4723815917969,294.5185241699219,298.6903076171875,297.18316650390625,283.8716735839844,1.0,0.5372663140296936,0.8763271570205688,0.8763271570205688,1.0,1.0,-2.8443994522094727,1.3006856441497805,1.5437136888504028,0.6585662364959717,5.551115123125783e-17,1.0,0.0,132.82162475585938,140.0,65278.11328125,0.0,1952.0074462890625,1.0,278.1499938964844,282.05426025390625,297.5220031738281,301.7445373535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903730034828186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.32861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843700,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702087402344,0.8919783234596252,0.4131709635257721,0.3735890388488769,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702087402344,0.9667818546295166,0.5167611241340637,0.4899582266807556,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.8645558953285217,0.3767612278461456,0.2649971842765808,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.8459432721138,0.3520291149616241,0.3356060087680816,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87030029296875,0.7039588093757629,0.1982671916484832,0.9052151441574096,283.8702087402344,284.95001220703125,300.4939880371094,294.5026550292969,298.7000427246094,297.1830749511719,283.8700866699219,1.0,0.538273274898529,0.8750622868537903,0.8750622868537903,1.0,1.0,-2.844721794128418,1.3007081747055054,1.5440136194229126,0.6585230827331543,5.551115123125783e-17,1.0,0.0,134.3442840576172,140.0,65226.37109375,0.0,1959.9140625,1.0,278.1499938964844,282.0511779785156,297.506103515625,301.72515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904068648815155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843760,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86865234375,0.8887998461723328,0.4125737845897674,0.3731104731559753,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86865234375,0.9643479585647584,0.5175498723983765,0.4907578527927398,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86865234375,0.8621732592582703,0.3770134449005127,0.2652110159397125,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86865234375,0.8435829281806946,0.3520899713039398,0.3357223570346832,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86871337890625,0.7015922665596008,0.1981231868267059,0.9048482179641724,283.86865234375,284.95001220703125,300.5155029296875,294.48681640625,298.7096862792969,297.1830139160156,283.8685302734375,1.0,0.5392776131629944,0.8737891912460327,0.8737891912460327,1.0,1.0,-2.8450634479522705,1.3007298707962036,1.544333577156067,0.6585178971290588,5.551115123125783e-17,1.0,0.0,135.8601531982422,143.0,65174.96484375,0.0,1967.81982421875,1.0,278.1499938964844,282.048095703125,297.490234375,301.705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044004082679749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843820,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8826791644096375,0.4113938808441162,0.3721658587455749,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.9595619440078736,0.5191193222999573,0.4923491477966308,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656616210937,0.8576671481132507,0.3775764107704162,0.2656786441802978,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656616210937,0.8390682935714722,0.3522084951400757,0.3359518349170685,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.6970148682594299,0.1978401094675064,0.9041337370872498,283.8656311035156,284.95001220703125,300.5581970214844,294.4554138183594,298.7287902832031,297.1828918457031,283.8655090332031,1.0,0.5412830710411072,0.8712429404258728,0.8712429404258728,1.0,1.0,-2.845820426940918,1.300806999206543,1.545013427734375,0.65851229429245,5.551115123125783e-17,1.0,0.0,138.87745666503906,146.0,65074.375,0.0,1983.685791015625,1.0,278.1499938964844,282.0420837402344,297.4588317871094,301.6675109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050564765930176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.6708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843880,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8826791644096375,0.4113938808441162,0.3721658587455749,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.9595619440078736,0.5191193222999573,0.4923491477966308,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656616210937,0.8576671481132507,0.3775764107704162,0.2656786441802978,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656616210937,0.8390682935714722,0.3522084951400757,0.3359518349170685,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.6970148682594299,0.1978401094675064,0.9041337370872498,283.8656311035156,284.95001220703125,300.5581970214844,294.4554138183594,298.7287902832031,297.1828918457031,283.8655090332031,1.0,0.5412830710411072,0.8712429404258728,0.8712429404258728,1.0,1.0,-2.845820426940918,1.300806999206543,1.545013427734375,0.65851229429245,5.551115123125783e-17,1.0,0.0,138.87745666503906,146.0,65074.375,0.0,1983.685791015625,1.0,278.1499938964844,282.0420837402344,297.4588317871094,301.6675109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050564765930176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.6708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843940,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627014160156,0.8768308758735657,0.4102272987365722,0.371232271194458,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627014160156,0.9548640847206116,0.5206765532493591,0.4939299523830414,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.8534289002418518,0.3781738877296448,0.266169935464859,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.8347834944725037,0.352330207824707,0.336183488368988,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627624511719,0.6926129460334778,0.1975601017475128,0.9034316539764404,283.8627014160156,284.95001220703125,300.6003112792969,294.424560546875,298.7477111816406,297.18280029296875,283.8625793457031,1.0,0.543285608291626,0.8686966896057129,0.8686966896057129,1.0,1.0,-2.846622943878174,1.3008993864059448,1.545723557472229,0.6585174798965454,5.551115123125783e-17,1.0,0.0,141.890380859375,149.0,64975.3984375,0.0,1999.6138916015625,1.0,278.1499938964844,282.0361328125,297.427734375,301.62957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056724309921264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844000,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627014160156,0.8768308758735657,0.4102272987365722,0.371232271194458,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627014160156,0.9548640847206116,0.5206765532493591,0.4939299523830414,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.8534289002418518,0.3781738877296448,0.266169935464859,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.8347834944725037,0.352330207824707,0.336183488368988,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627624511719,0.6926129460334778,0.1975601017475128,0.9034316539764404,283.8627014160156,284.95001220703125,300.6003112792969,294.424560546875,298.7477111816406,297.18280029296875,283.8625793457031,1.0,0.543285608291626,0.8686966896057129,0.8686966896057129,1.0,1.0,-2.846622943878174,1.3008993864059448,1.545723557472229,0.6585174798965454,5.551115123125783e-17,1.0,0.0,141.890380859375,149.0,64975.3984375,0.0,1999.6138916015625,1.0,278.1499938964844,282.0361328125,297.427734375,301.62957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056724309921264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844060,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600158691406,0.8712599277496338,0.4090717732906341,0.3703101873397827,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600158691406,0.9502907395362854,0.5222390294075012,0.495510458946228,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86004638671875,0.8494812250137329,0.3788479566574096,0.2667133212089538,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86004638671875,0.8307067155838013,0.3524422943592071,0.3364076614379883,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.6883971691131592,0.1972861886024475,0.9027541875839232,283.8600158691406,284.95001220703125,300.64166259765625,294.39453125,298.7662353515625,297.1828308105469,283.85992431640625,1.0,0.5452885627746582,0.8661527037620544,0.8661527037620544,1.0,1.0,-2.8475229740142822,1.301030516624451,1.546492338180542,0.6585551500320435,5.551115123125783e-17,1.0,0.0,144.8919219970703,152.0,64881.02734375,0.0,2015.6544189453125,1.0,278.1499938964844,282.0304870605469,297.3976745605469,301.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062721133232116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.975830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844120,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600158691406,0.8712599277496338,0.4090717732906341,0.3703101873397827,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600158691406,0.9502907395362854,0.5222390294075012,0.495510458946228,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86004638671875,0.8494812250137329,0.3788479566574096,0.2667133212089538,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86004638671875,0.8307067155838013,0.3524422943592071,0.3364076614379883,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.6883971691131592,0.1972861886024475,0.9027541875839232,283.8600158691406,284.95001220703125,300.64166259765625,294.39453125,298.7662353515625,297.1828308105469,283.85992431640625,1.0,0.5452885627746582,0.8661527037620544,0.8661527037620544,1.0,1.0,-2.8475229740142822,1.301030516624451,1.546492338180542,0.6585551500320435,5.551115123125783e-17,1.0,0.0,144.8919219970703,152.0,64881.02734375,0.0,2015.6544189453125,1.0,278.1499938964844,282.0304870605469,297.3976745605469,301.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062721133232116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.975830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844180,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.865938127040863,0.407930850982666,0.3693994283676147,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.9458316564559937,0.523796796798706,0.4970881640911102,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.8457740545272827,0.3795777559280395,0.267295241355896,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.826800525188446,0.3525536954402923,0.3366295099258423,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.684346616268158,0.1970166712999344,0.9020951986312866,283.8575439453125,284.95001220703125,300.6820678710937,294.36553955078125,298.784423828125,297.18292236328125,283.8574523925781,1.0,0.5472932457923889,0.863608717918396,0.863608717918396,1.0,1.0,-2.8484983444213867,1.3011914491653442,1.547307014465332,0.6586104035377502,5.551115123125783e-17,1.0,0.0,147.890380859375,155.0,64790.44921875,0.0,2031.8140869140625,1.0,278.1499938964844,282.0250549316406,297.3684997558594,301.55718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068259000778198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844240,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.865938127040863,0.407930850982666,0.3693994283676147,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.9458316564559937,0.523796796798706,0.4970881640911102,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.8457740545272827,0.3795777559280395,0.267295241355896,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.826800525188446,0.3525536954402923,0.3366295099258423,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.684346616268158,0.1970166712999344,0.9020951986312866,283.8575439453125,284.95001220703125,300.6820678710937,294.36553955078125,298.784423828125,297.18292236328125,283.8574523925781,1.0,0.5472932457923889,0.863608717918396,0.863608717918396,1.0,1.0,-2.8484983444213867,1.3011914491653442,1.547307014465332,0.6586104035377502,5.551115123125783e-17,1.0,0.0,147.890380859375,155.0,64790.44921875,0.0,2031.8140869140625,1.0,278.1499938964844,282.0250549316406,297.3684997558594,301.55718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068259000778198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844300,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564147949219,0.8633694052696228,0.4073682427406311,0.3689504861831665,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563842773437,0.9436469078063964,0.524571418762207,0.4978735446929931,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564147949219,0.8440071940422058,0.3799662292003631,0.2676024436950683,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564147949219,0.8249052166938782,0.3526111841201782,0.3367414176464081,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564453125,0.6823824644088745,0.1968837529420852,0.9017734527587892,283.8563842773437,284.95001220703125,300.70184326171875,294.3515319824219,298.7933349609375,297.1829833984375,283.8562927246094,1.0,0.5482968688011169,0.8623366951942444,0.8623366951942444,1.0,1.0,-2.849019765853882,1.301285982131958,1.5477339029312134,0.6586440801620483,5.551115123125783e-17,1.0,0.0,149.3881072998047,155.0,64747.2421875,0.0,2039.946044921875,1.0,278.1499938964844,282.0224609375,297.3544006347656,301.5399780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070889949798584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844360,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553466796875,0.8608600497245789,0.4068114459514618,0.3685064017772674,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553161621094,0.94149249792099,0.5253425240516663,0.4986558854579925,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553466796875,0.8422950506210327,0.3803705871105194,0.2679206430912018,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553466796875,0.8230443596839905,0.3526704013347626,0.3368546068668365,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553771972656,0.6804578900337219,0.1967521160840988,0.9014570713043212,283.8553161621094,284.95001220703125,300.7213439941406,294.3379211425781,298.8020935058594,297.1830444335937,283.8552551269531,1.0,0.5493015050888062,0.8610564470291138,0.8610564470291138,1.0,1.0,-2.849564552307129,1.3013895750045776,1.5481750965118408,0.6586801409721375,5.551115123125783e-17,1.0,0.0,150.885009765625,158.0,64705.4921875,0.0,2048.115234375,1.0,278.1499938964844,282.0199584960937,297.3406982421875,301.523193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907341480255127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.9150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844420,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.8560134172439575,0.4057161211967468,0.3676338791847229,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.9372771978378296,0.5268739461898804,0.5002107620239258,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534545898437,0.8390259146690369,0.3812280595302582,0.2685905694961548,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534545898437,0.8194143772125244,0.3527958989143371,0.3370867073535919,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534851074219,0.6767243146896362,0.1964926421642303,0.90084046125412,283.8534240722656,284.95001220703125,300.75933837890625,294.3119201660156,298.8191833496094,297.1832275390625,283.8533630371094,1.0,0.5513143539428711,0.8584959506988525,0.8584959506988525,1.0,1.0,-2.850727796554565,1.3016291856765747,1.5490987300872805,0.6587594151496887,5.551115123125783e-17,1.0,0.0,153.87672424316406,161.0,64626.80859375,0.0,2064.57470703125,1.0,278.1499938964844,282.0152282714844,297.31451416015625,301.4911499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078091979026794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.26123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844480,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.8560134172439575,0.4057161211967468,0.3676338791847229,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.9372771978378296,0.5268739461898804,0.5002107620239258,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534545898437,0.8390259146690369,0.3812280595302582,0.2685905694961548,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534545898437,0.8194143772125244,0.3527958989143371,0.3370867073535919,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534851074219,0.6767243146896362,0.1964926421642303,0.90084046125412,283.8534240722656,284.95001220703125,300.75933837890625,294.3119201660156,298.8191833496094,297.1832275390625,283.8533630371094,1.0,0.5513143539428711,0.8584959506988525,0.8584959506988525,1.0,1.0,-2.850727796554565,1.3016291856765747,1.5490987300872805,0.6587594151496887,5.551115123125783e-17,1.0,0.0,153.87672424316406,161.0,64626.80859375,0.0,2064.57470703125,1.0,278.1499938964844,282.0152282714844,297.31451416015625,301.4911499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078091979026794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.26123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844540,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.8513811230659485,0.4046434462070465,0.3667810559272766,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.9331892728805542,0.5283923149108887,0.5017532706260681,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.8359389305114746,0.3821357786655426,0.2692964076995849,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.8158845901489258,0.3529314398765564,0.3373275101184845,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8518981933594,0.6731383204460144,0.1962389647960662,0.9002475738525391,283.85186767578125,284.95001220703125,300.7958374023437,294.287841796875,298.83563232421875,297.18341064453125,283.851806640625,1.0,0.5533319115638733,0.8559355139732361,0.8559355139732361,1.0,1.0,-2.8519816398620605,1.30190908908844,1.5500726699829102,0.6588422656059265,5.551115123125783e-17,1.0,0.0,156.86729431152344,164.0,64554.71875,0.0,2081.192138671875,1.0,278.1499938964844,282.0108947753906,297.2900695800781,301.4612121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082099199295044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.9833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844600,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.8513811230659485,0.4046434462070465,0.3667810559272766,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.9331892728805542,0.5283923149108887,0.5017532706260681,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.8359389305114746,0.3821357786655426,0.2692964076995849,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.8158845901489258,0.3529314398765564,0.3373275101184845,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8518981933594,0.6731383204460144,0.1962389647960662,0.9002475738525391,283.85186767578125,284.95001220703125,300.7958374023437,294.287841796875,298.83563232421875,297.18341064453125,283.851806640625,1.0,0.5533319115638733,0.8559355139732361,0.8559355139732361,1.0,1.0,-2.8519816398620605,1.30190908908844,1.5500726699829102,0.6588422656059265,5.551115123125783e-17,1.0,0.0,156.86729431152344,164.0,64554.71875,0.0,2081.192138671875,1.0,278.1499938964844,282.0108947753906,297.2900695800781,301.4612121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082099199295044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.9833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844660,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.8469582200050354,0.4036009013652801,0.3659545481204986,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.929238259792328,0.5298938751220703,0.5032797455787659,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.8330256938934326,0.3830965161323547,0.2700405418872833,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.8124391436576843,0.3530819714069366,0.3375816345214844,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.6697022318840027,0.195994883775711,0.8996941447257996,283.8507385253906,284.95001220703125,300.8306884765625,294.2659912109375,298.85125732421875,297.1837158203125,283.8507080078125,1.0,0.5553569793701172,0.8533636927604675,0.8533636927604675,1.0,1.0,-2.853358030319214,1.302244782447815,1.551113247871399,0.6589277386665344,5.551115123125783e-17,1.0,0.0,159.85430908203125,152.0,64491.87109375,0.0,2098.01025390625,1.0,278.1499938964844,282.0071105957031,297.2681579589844,301.4342956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085761904716492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.385498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844720,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.8469582200050354,0.4036009013652801,0.3659545481204986,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.929238259792328,0.5298938751220703,0.5032797455787659,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.8330256938934326,0.3830965161323547,0.2700405418872833,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.8124391436576843,0.3530819714069366,0.3375816345214844,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.6697022318840027,0.195994883775711,0.8996941447257996,283.8507385253906,284.95001220703125,300.8306884765625,294.2659912109375,298.85125732421875,297.1837158203125,283.8507080078125,1.0,0.5553569793701172,0.8533636927604675,0.8533636927604675,1.0,1.0,-2.853358030319214,1.302244782447815,1.551113247871399,0.6589277386665344,5.551115123125783e-17,1.0,0.0,159.85430908203125,152.0,64491.87109375,0.0,2098.01025390625,1.0,278.1499938964844,282.0071105957031,297.2681579589844,301.4342956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085761904716492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.385498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844780,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.8505819439888,0.4025937914848327,0.3649152517318725,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.9359991550445556,0.5314006209373474,0.5045571327209473,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.837803304195404,0.3840996325016022,0.2706249356269836,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.847412109375,0.8166629076004028,0.3532546460628509,0.3376013934612274,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.6730719804763794,0.1957737058401107,0.8980261087417603,283.8473815917969,284.95001220703125,300.8637084960937,294.2466125488281,298.86627197265625,297.1842041015625,283.8471984863281,1.0,0.5527482628822327,0.850791871547699,0.850791871547699,1.0,1.0,-2.852367877960205,1.3014237880706787,1.550944209098816,0.6584031581878662,5.551115123125783e-17,1.0,0.0,156.43455505371094,140.0,64399.65234375,0.0,2079.72900390625,1.0,278.1499938964844,282.0017395019531,297.2476501464844,301.4075622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087567925453186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.0625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844840,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.8505819439888,0.4025937914848327,0.3649152517318725,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.9359991550445556,0.5314006209373474,0.5045571327209473,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.837803304195404,0.3840996325016022,0.2706249356269836,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.847412109375,0.8166629076004028,0.3532546460628509,0.3376013934612274,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.6730719804763794,0.1957737058401107,0.8980261087417603,283.8473815917969,284.95001220703125,300.8637084960937,294.2466125488281,298.86627197265625,297.1842041015625,283.8471984863281,1.0,0.5527482628822327,0.850791871547699,0.850791871547699,1.0,1.0,-2.852367877960205,1.3014237880706787,1.550944209098816,0.6584031581878662,5.551115123125783e-17,1.0,0.0,156.43455505371094,140.0,64399.65234375,0.0,2079.72900390625,1.0,278.1499938964844,282.0017395019531,297.2476501464844,301.4075622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087567925453186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.0625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
