time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844900,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451232910156,0.8546831011772156,0.4021227061748504,0.3643616735935211,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450927734375,0.942302405834198,0.5321621894836426,0.5051374435424805,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451232910156,0.8423989415168762,0.3846414089202881,0.2708958089351654,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451538085937,0.8208524584770203,0.35336434841156,0.3375667631626129,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.84521484375,0.6766968369483948,0.1956886649131775,0.8969879150390625,283.8451232910156,284.95001220703125,300.8794860839844,294.23797607421875,298.8734436035156,297.18463134765625,283.84490966796875,1.0,0.5504819750785828,0.8495059609413147,0.8495059609413147,1.0,1.0,-2.8514370918273926,1.3008044958114624,1.5506325960159302,0.6580026745796204,5.551115123125783e-17,1.0,0.0,153.0768585205078,140.0,64350.2265625,0.0,2061.860107421875,1.0,278.1499938964844,281.998779296875,297.2386779785156,301.39501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90879625082016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.42919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844960,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428039550781,0.8598362803459167,0.4016690850257873,0.3638024628162384,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427734375,0.949747920036316,0.5329285860061646,0.5056996941566467,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428039550781,0.848022997379303,0.3852057158946991,0.2711656987667084,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84283447265625,0.8259212970733643,0.3534873425960541,0.3375220000743866,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428955078125,0.6811990737915039,0.1956183165311813,0.8959080576896667,283.8428039550781,284.95001220703125,300.89471435546875,294.23004150390625,298.8804626464844,297.1851806640625,283.84259033203125,1.0,0.5478483438491821,0.8482486009597778,0.8482486009597778,1.0,1.0,-2.850413084030152,1.3001433610916138,1.5502698421478271,0.657573401927948,5.551115123125783e-17,1.0,0.0,149.14175415039062,128.0,64301.3828125,0.0,2041.0439453125,1.0,278.1499938964844,281.995849609375,297.2303466796875,301.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087926149368286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845020,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383483886719,0.8732680678367615,0.4008127450942993,0.362682968378067,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383178710937,0.9671693444252014,0.534475564956665,0.5067877769470215,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383483886719,0.8623984456062317,0.3864018023014068,0.2717158198356628,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383483886719,0.838696300983429,0.3537725508213043,0.3374199867248535,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83843994140625,0.6927211880683899,0.1955205798149109,0.8937073349952698,283.8383178710937,284.95001220703125,300.9235534667969,294.2165832519531,298.8938293457031,297.1865539550781,283.838134765625,1.0,0.54176926612854,0.8457340002059937,0.8457340002059937,1.0,1.0,-2.848268985748291,1.2987746000289917,1.5494942665100098,0.6566646695137024,5.551115123125783e-17,1.0,0.0,140.00131225585938,116.0,64209.88671875,0.0,1993.12939453125,1.0,278.1499938964844,281.9903564453125,297.2161560058594,301.3619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086818099021912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845080,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383483886719,0.8732680678367615,0.4008127450942993,0.362682968378067,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383178710937,0.9671693444252014,0.534475564956665,0.5067877769470215,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383483886719,0.8623984456062317,0.3864018023014068,0.2717158198356628,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383483886719,0.838696300983429,0.3537725508213043,0.3374199867248535,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83843994140625,0.6927211880683899,0.1955205798149109,0.8937073349952698,283.8383178710937,284.95001220703125,300.9235534667969,294.2165832519531,298.8938293457031,297.1865539550781,283.838134765625,1.0,0.54176926612854,0.8457340002059937,0.8457340002059937,1.0,1.0,-2.848268985748291,1.2987746000289917,1.5494942665100098,0.6566646695137024,5.551115123125783e-17,1.0,0.0,140.00131225585938,116.0,64209.88671875,0.0,1993.12939453125,1.0,278.1499938964844,281.9903564453125,297.2161560058594,301.3619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086818099021912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845140,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.8913025856018066,0.4000284969806671,0.3615829348564148,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8343811035156,0.9865856766700744,0.5360408425331116,0.5078449249267578,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.8815149068832397,0.3876959681510925,0.2722989916801452,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.8557065725326538,0.3541136085987091,0.3373227715492248,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8345031738281,0.7077445387840271,0.1954820454120636,0.8915481567382812,283.8344116210937,284.95001220703125,300.95001220703125,294.2065124511719,298.9063415527344,297.1882629394531,283.834228515625,1.0,0.5348928570747375,0.8432193398475647,0.8432193398475647,1.0,1.0,-2.8462073802948,1.2974448204040527,1.5487624406814575,0.6557458639144897,5.551115123125783e-17,1.0,0.0,129.62332153320312,104.0,64129.9765625,0.0,1939.41259765625,1.0,278.1499938964844,281.98553466796875,297.20562744140625,301.3451538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084727168083192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845200,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.8913025856018066,0.4000284969806671,0.3615829348564148,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8343811035156,0.9865856766700744,0.5360408425331116,0.5078449249267578,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.8815149068832397,0.3876959681510925,0.2722989916801452,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.8557065725326538,0.3541136085987091,0.3373227715492248,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8345031738281,0.7077445387840271,0.1954820454120636,0.8915481567382812,283.8344116210937,284.95001220703125,300.95001220703125,294.2065124511719,298.9063415527344,297.1882629394531,283.834228515625,1.0,0.5348928570747375,0.8432193398475647,0.8432193398475647,1.0,1.0,-2.8462073802948,1.2974448204040527,1.5487624406814575,0.6557458639144897,5.551115123125783e-17,1.0,0.0,129.62332153320312,104.0,64129.9765625,0.0,1939.41259765625,1.0,278.1499938964844,281.98553466796875,297.20562744140625,301.3451538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084727168083192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845260,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507080078125,0.9198873043060304,0.403255432844162,0.3632421791553497,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.9990000128746032,0.5429573655128479,0.4926192462444305,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507080078125,0.9106488227844238,0.3931984901428222,0.2751177549362182,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507080078125,0.8825235962867737,0.3587642908096313,0.3403045237064361,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85064697265625,0.7304496169090271,0.2000555247068405,0.904906690120697,283.8507080078125,284.95001220703125,300.9741516113281,294.1976013183594,298.9426574707031,297.2349853515625,283.8502502441406,1.0,0.5282684564590454,0.840790331363678,0.840790331363678,1.0,1.0,-2.852368116378784,1.3000346422195437,1.5523334741592407,0.6572731733322144,5.551115123125783e-17,1.0,0.0,118.0889892578125,92.0,64276.33984375,0.0,1893.5950927734373,1.0,278.1499938964844,281.9950256347656,297.1989440917969,301.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086621403694152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.183837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845320,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507080078125,0.9198873043060304,0.403255432844162,0.3632421791553497,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.9990000128746032,0.5429573655128479,0.4926192462444305,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507080078125,0.9106488227844238,0.3931984901428222,0.2751177549362182,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507080078125,0.8825235962867737,0.3587642908096313,0.3403045237064361,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85064697265625,0.7304496169090271,0.2000555247068405,0.904906690120697,283.8507080078125,284.95001220703125,300.9741516113281,294.1976013183594,298.9426574707031,297.2349853515625,283.8502502441406,1.0,0.5282684564590454,0.840790331363678,0.840790331363678,1.0,1.0,-2.852368116378784,1.3000346422195437,1.5523334741592407,0.6572731733322144,5.551115123125783e-17,1.0,0.0,118.0889892578125,92.0,64276.33984375,0.0,1893.5950927734373,1.0,278.1499938964844,281.9950256347656,297.1989440917969,301.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086621403694152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.183837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845380,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348693847656,0.9462973475456238,0.404216468334198,0.3642284572124481,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348083496094,0.9990000128746032,0.5538870692253113,0.4589982032775879,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348693847656,0.939006209373474,0.3966064453125,0.2775704860687256,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8349304199219,0.9066137075424194,0.3613670468330383,0.3428747057914734,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8352966308594,0.7500787973403931,0.2028287053108215,0.9177522659301758,283.8348693847656,284.95001220703125,300.9961853027344,294.1873779296875,298.9799499511719,297.2869873046875,283.8338317871094,1.0,0.5199868679046631,0.8383613228797913,0.8383613228797913,1.0,1.0,-2.8351621627807617,1.2913997173309326,1.543762445449829,0.652283787727356,5.551115123125783e-17,1.0,0.0,108.88346099853516,95.0,64033.08984375,0.0,1821.486328125,1.0,278.1499938964844,281.9806823730469,297.1883850097656,301.3260192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908954381942749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.897216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845440,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348693847656,0.9462973475456238,0.404216468334198,0.3642284572124481,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348083496094,0.9990000128746032,0.5538870692253113,0.4589982032775879,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348693847656,0.939006209373474,0.3966064453125,0.2775704860687256,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8349304199219,0.9066137075424194,0.3613670468330383,0.3428747057914734,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8352966308594,0.7500787973403931,0.2028287053108215,0.9177522659301758,283.8348693847656,284.95001220703125,300.9961853027344,294.1873779296875,298.9799499511719,297.2869873046875,283.8338317871094,1.0,0.5199868679046631,0.8383613228797913,0.8383613228797913,1.0,1.0,-2.8351621627807617,1.2913997173309326,1.543762445449829,0.652283787727356,5.551115123125783e-17,1.0,0.0,108.88346099853516,95.0,64033.08984375,0.0,1821.486328125,1.0,278.1499938964844,281.9806823730469,297.1883850097656,301.3260192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908954381942749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.897216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845500,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.9550617933273317,0.4043858051300049,0.3643514215946197,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280334472656,0.9990000128746032,0.5600388050079346,0.4477690458297729,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.9490352869033812,0.3979859948158264,0.2785108983516693,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280944824219,0.9158723950386048,0.3623107969760895,0.3437513411045074,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282470703125,0.7573365569114685,0.2038661986589431,0.9223452806472778,283.8280639648437,284.95001220703125,301.0064697265625,294.1817932128906,298.9989624023437,297.3140563964844,283.82769775390625,1.0,0.5176177620887756,0.8371468186378479,0.8371468186378479,1.0,1.0,-2.8295323848724365,1.2885403633117676,1.5409919023513794,0.6504678726196289,5.551115123125783e-17,1.0,0.0,105.9416961669922,95.0,63952.3515625,0.0,1798.5203857421875,1.0,278.1499938964844,281.97509765625,297.1814880371094,301.3121337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088395237922668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.83056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845560,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8264465332031,0.9610272645950316,0.404468834400177,0.3643912971019745,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8264465332031,0.9990000128746032,0.5659252405166626,0.439992606639862,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8264465332031,0.956180989742279,0.3992610275745392,0.2793747186660766,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8264465332031,0.9228509664535522,0.363116979598999,0.3444942235946655,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265075683594,0.7627730369567871,0.2047456353902816,0.926249086856842,283.8264465332031,284.95001220703125,301.0162048339844,294.1759033203125,299.0159912109375,297.3377990722656,283.82635498046875,1.0,0.516075611114502,0.8359888195991516,0.8359888195991516,1.0,1.0,-2.826855659484864,1.2870935201644895,1.539762020111084,0.6495324969291687,5.551115123125783e-17,1.0,0.0,103.99250030517578,115.0,63922.12109375,0.0,1784.98388671875,1.0,278.1499938964844,281.9730529785156,297.1752319335937,301.30194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087376594543456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845620,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497619628906,0.9567624926567078,0.4046532809734344,0.3646018207073211,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.849853515625,0.9990000128746032,0.5753411650657654,0.4458533823490143,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497314453125,0.9538486003875732,0.4017949998378753,0.2811789512634277,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84967041015625,0.919701099395752,0.3646428883075714,0.3460173010826111,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489685058594,0.761512279510498,0.2063218653202057,0.9339030385017396,283.84979248046875,284.95001220703125,301.0342102050781,294.1632385253906,299.0424194335937,297.3707275390625,283.8516845703125,1.0,0.520893931388855,0.8336728811264038,0.8336728811264038,1.0,1.0,-2.8473236560821533,1.2967536449432373,1.5505701303482056,0.6540979146957397,5.551115123125783e-17,1.0,0.0,106.1168212890625,135.0,64234.46484375,0.0,1827.1009521484373,1.0,278.1499938964844,281.9896545410156,297.1654968261719,301.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909124493598938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.4765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845680,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497619628906,0.9567624926567078,0.4046532809734344,0.3646018207073211,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.849853515625,0.9990000128746032,0.5753411650657654,0.4458533823490143,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497314453125,0.9538486003875732,0.4017949998378753,0.2811789512634277,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84967041015625,0.919701099395752,0.3646428883075714,0.3460173010826111,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489685058594,0.761512279510498,0.2063218653202057,0.9339030385017396,283.84979248046875,284.95001220703125,301.0342102050781,294.1632385253906,299.0424194335937,297.3707275390625,283.8516845703125,1.0,0.520893931388855,0.8336728811264038,0.8336728811264038,1.0,1.0,-2.8473236560821533,1.2967536449432373,1.5505701303482056,0.6540979146957397,5.551115123125783e-17,1.0,0.0,106.1168212890625,135.0,64234.46484375,0.0,1827.1009521484373,1.0,278.1499938964844,281.9896545410156,297.1654968261719,301.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909124493598938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.4765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845740,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8769226074219,0.9476395845413208,0.4048141539096832,0.3648344874382019,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770751953125,0.9990000128746032,0.5783165693283081,0.4580202102661133,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768920898437,0.9457681179046632,0.4032537341117859,0.282263696193695,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768005371094,0.9112355709075928,0.3654917478561401,0.3469257354736328,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759155273437,0.7559152841567993,0.2070937901735305,0.9380433559417723,283.876953125,284.95001220703125,301.0434265136719,294.1556091308594,299.0492553710937,297.3745422363281,283.8793640136719,1.0,0.5265059471130371,0.8323759436607361,0.8323759436607361,1.0,1.0,-2.8695831298828125,1.3073582649230957,1.5622249841690063,0.6595603227615356,5.551115123125783e-17,1.0,0.0,109.88307189941406,135.0,64564.99609375,0.0,1880.655029296875,1.0,278.1499938964844,282.0088806152344,297.16180419921875,301.3139953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100556373596193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.1201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845800,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.9383807182312012,0.4049693346023559,0.3650709390640259,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9990000128746032,0.5796457529067993,0.4703533351421356,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.9373767375946044,0.4044267833232879,0.2831549644470215,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017944335937,0.9032528400421144,0.3661717474460602,0.3476772606372833,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007873535156,0.7502796053886414,0.207659512758255,0.941243052482605,283.9020080566406,284.95001220703125,301.0502624511719,294.1493835449219,299.0512390136719,297.3714904785156,283.9047241210937,1.0,0.5318937301635742,0.8313568830490112,0.8313568830490112,1.0,1.0,-2.890505313873291,1.3173428773880005,1.5731624364852903,0.6647533178329468,5.551115123125783e-17,1.0,0.0,113.72862243652344,155.0,64868.171875,0.0,1933.1998291015625,1.0,278.1499938964844,282.0266418457031,297.1587829589844,301.3280334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111036658287048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.843505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845860,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684143066406,0.9130027890205384,0.4054087400436401,0.3657766878604889,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.9990000128746032,0.5793601870536804,0.5059027075767517,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96844482421875,0.9139925241470336,0.4071820080280304,0.2853104174137115,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682922363281,0.8825603127479553,0.3677728772163391,0.3495235443115234,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96710205078125,0.7350292205810547,0.208813264966011,0.9483301639556884,283.9685363769531,284.95001220703125,301.0643920898437,294.1343688964844,299.045654296875,297.3468933105469,283.9717102050781,1.0,0.5468733310699463,0.8281455039978027,0.8281455039978027,1.0,1.0,-2.9473934173583984,1.3443822860717771,1.603011131286621,0.6788676381111145,5.551115123125783e-17,1.0,0.0,125.17447662353516,173.0,65667.4765625,0.0,2084.652587890625,1.0,278.1499938964844,282.07391357421875,297.15020751953125,301.3674011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143891334533693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.290771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845920,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684143066406,0.9130027890205384,0.4054087400436401,0.3657766878604889,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.9990000128746032,0.5793601870536804,0.5059027075767517,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96844482421875,0.9139925241470336,0.4071820080280304,0.2853104174137115,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682922363281,0.8825603127479553,0.3677728772163391,0.3495235443115234,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96710205078125,0.7350292205810547,0.208813264966011,0.9483301639556884,283.9685363769531,284.95001220703125,301.0643920898437,294.1343688964844,299.045654296875,297.3468933105469,283.9717102050781,1.0,0.5468733310699463,0.8281455039978027,0.8281455039978027,1.0,1.0,-2.9473934173583984,1.3443822860717771,1.603011131286621,0.6788676381111145,5.551115123125783e-17,1.0,0.0,125.17447662353516,173.0,65667.4765625,0.0,2084.652587890625,1.0,278.1499938964844,282.07391357421875,297.15020751953125,301.3674011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143891334533693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.290771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845980,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03857421875,0.8885189890861511,0.4059116542339325,0.3666532933712005,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389709472656,0.9990000128746032,0.5753522515296936,0.5458885431289673,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386047363281,0.8911077976226807,0.4100120365619659,0.287604808807373,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.8608362674713135,0.3694272637367248,0.3515309989452362,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.718623161315918,0.2097973227500915,0.9551220536231996,284.0386962890625,284.95001220703125,301.0766906738281,294.1182556152344,299.03094482421875,297.3070373535156,284.0415954589844,1.0,0.5635921955108643,0.8249340653419495,0.8249340653419495,1.0,1.0,-3.0076520442962646,1.3729629516601562,1.6346890926361084,0.6939762830734253,5.551115123125783e-17,1.0,0.0,139.37806701660156,191.0,66489.8046875,0.0,2263.3984375,1.0,278.1499938964844,282.1233825683594,297.1379699707031,301.40850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184611439704896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846040,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03857421875,0.8885189890861511,0.4059116542339325,0.3666532933712005,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389709472656,0.9990000128746032,0.5753522515296936,0.5458885431289673,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386047363281,0.8911077976226807,0.4100120365619659,0.287604808807373,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.8608362674713135,0.3694272637367248,0.3515309989452362,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.718623161315918,0.2097973227500915,0.9551220536231996,284.0386962890625,284.95001220703125,301.0766906738281,294.1182556152344,299.03094482421875,297.3070373535156,284.0415954589844,1.0,0.5635921955108643,0.8249340653419495,0.8249340653419495,1.0,1.0,-3.0076520442962646,1.3729629516601562,1.6346890926361084,0.6939762830734253,5.551115123125783e-17,1.0,0.0,139.37806701660156,191.0,66489.8046875,0.0,2263.3984375,1.0,278.1499938964844,282.1233825683594,297.1379699707031,301.40850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184611439704896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846100,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552978515625,0.870525062084198,0.4060559272766113,0.3672316074371338,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552978515625,0.9824396967887878,0.5735383033752441,0.5446672439575195,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552978515625,0.8738413453102112,0.4113354086875915,0.2888669669628143,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552673339844,0.8446707725524902,0.370168387889862,0.3526898026466369,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.7047913670539856,0.2101649045944214,0.9590089321136476,284.0552978515625,284.95001220703125,301.0821228027344,294.1097717285156,299.0235290527344,297.2889404296875,284.05548095703125,1.0,0.5710991621017456,0.8233283758163452,0.8233283758163452,1.0,1.0,-3.016213893890381,1.3767380714416504,1.6394758224487305,0.696338415145874,5.551115123125783e-17,1.0,0.0,150.30189514160156,191.0,66606.75,0.0,2333.61962890625,1.0,278.1499938964844,282.1330871582031,297.129638671875,301.4196472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204732179641724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.525146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846160,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609741210937,0.855667233467102,0.4060774445533752,0.3676757514476776,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06103515625,0.9659151434898376,0.5730542540550232,0.5441213250160217,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609741210937,0.8596410751342773,0.4125614762306213,0.2900410890579223,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609436035156,0.8314616084098816,0.3708260655403137,0.3537410497665405,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0607604980469,0.6924872994422913,0.2104609161615371,0.962367594242096,284.0610046386719,284.95001220703125,301.0871276855469,294.1010437011719,299.0205993652344,297.27960205078125,284.0615539550781,1.0,0.5782108306884766,0.8211830854415894,0.8211830854415894,1.0,1.0,-3.0233049392700195,1.3798059225082395,1.6434990167617798,0.6977885961532593,5.551115123125783e-17,1.0,0.0,160.77194213867188,209.0,66677.171875,0.0,2400.109619140625,1.0,278.1499938964844,282.1370544433594,297.1180114746094,301.41571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219708442687988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846220,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743103027344,0.8324326872825623,0.4059865474700928,0.3683650493621826,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07440185546875,0.9357741475105286,0.5736097693443298,0.5449368357658386,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743103027344,0.8376176953315735,0.4149011373519897,0.2922585308551788,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07427978515625,0.8099839687347412,0.3720230758190155,0.3556724786758423,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740661621094,0.6725552082061768,0.2109574079513549,0.9683851599693298,284.0743408203125,284.95001220703125,301.0958251953125,294.0827941894531,299.0189208984375,297.27008056640625,284.074951171875,1.0,0.5917399525642395,0.8168925642967224,0.8168925642967224,1.0,1.0,-3.0373358726501465,1.3858367204666138,1.6514991521835327,0.7005912065505981,5.551115123125783e-17,1.0,0.0,180.87664794921875,197.0,66817.7734375,0.0,2530.170654296875,1.0,278.1499938964844,282.1454162597656,297.0943298339844,301.4015197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240756034851074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846280,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743103027344,0.8324326872825623,0.4059865474700928,0.3683650493621826,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07440185546875,0.9357741475105286,0.5736097693443298,0.5449368357658386,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743103027344,0.8376176953315735,0.4149011373519897,0.2922585308551788,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07427978515625,0.8099839687347412,0.3720230758190155,0.3556724786758423,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740661621094,0.6725552082061768,0.2109574079513549,0.9683851599693298,284.0743408203125,284.95001220703125,301.0958251953125,294.0827941894531,299.0189208984375,297.27008056640625,284.074951171875,1.0,0.5917399525642395,0.8168925642967224,0.8168925642967224,1.0,1.0,-3.0373358726501465,1.3858367204666138,1.6514991521835327,0.7005912065505981,5.551115123125783e-17,1.0,0.0,180.87664794921875,197.0,66817.7734375,0.0,2530.170654296875,1.0,278.1499938964844,282.1454162597656,297.0943298339844,301.4015197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240756034851074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846340,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0832824707031,0.8261815309524536,0.4058740139007568,0.3684896826744079,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.9277318120002748,0.5749428868293762,0.5462363362312317,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0832824707031,0.8327875137329102,0.4172171652317047,0.2940421104431152,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.8043137788772583,0.3731725513935089,0.3569992780685425,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.6675583720207214,0.2114210426807403,0.9716111421585084,284.0832824707031,284.95001220703125,301.102783203125,294.06353759765625,299.0188903808594,297.265380859375,284.08355712890625,1.0,0.595894455909729,0.8126021027565002,0.8126021027565002,1.0,1.0,-3.04666805267334,1.3895527124404907,1.6571152210235596,0.7022196054458618,5.551115123125783e-17,1.0,0.0,187.3291778564453,185.0,66890.8046875,0.0,2581.36376953125,1.0,278.1499938964844,282.150146484375,297.0716857910156,301.384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256675839424132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846400,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0832824707031,0.8261815309524536,0.4058740139007568,0.3684896826744079,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.9277318120002748,0.5749428868293762,0.5462363362312317,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0832824707031,0.8327875137329102,0.4172171652317047,0.2940421104431152,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.8043137788772583,0.3731725513935089,0.3569992780685425,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.6675583720207214,0.2114210426807403,0.9716111421585084,284.0832824707031,284.95001220703125,301.102783203125,294.06353759765625,299.0188903808594,297.265380859375,284.08355712890625,1.0,0.595894455909729,0.8126021027565002,0.8126021027565002,1.0,1.0,-3.04666805267334,1.3895527124404907,1.6571152210235596,0.7022196054458618,5.551115123125783e-17,1.0,0.0,187.3291778564453,185.0,66890.8046875,0.0,2581.36376953125,1.0,278.1499938964844,282.150146484375,297.0716857910156,301.384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256675839424132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846460,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.828683614730835,0.4058509171009063,0.368351548910141,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883178710937,0.9323487281799316,0.5766537189483643,0.547680139541626,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.8368056416511536,0.4195967614650726,0.2956059277057647,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.8078542947769165,0.374370664358139,0.3580102026462555,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08819580078125,0.6703518629074097,0.2119398862123489,0.9733832478523254,284.0882873535156,284.95001220703125,301.1080627441406,294.0433044433594,299.0196838378906,297.2634582519531,284.0884704589844,1.0,0.5952143669128418,0.8092589974403381,0.8092589974403381,1.0,1.0,-3.0534656047821045,1.392203688621521,1.6612619161605835,0.7032788991928101,5.551115123125783e-17,1.0,0.0,185.0615997314453,173.0,66924.390625,0.0,2582.546630859375,1.0,278.1499938964844,282.1522521972656,297.04949951171875,301.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268492460250854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846520,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.828683614730835,0.4058509171009063,0.368351548910141,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883178710937,0.9323487281799316,0.5766537189483643,0.547680139541626,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.8368056416511536,0.4195967614650726,0.2956059277057647,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.8078542947769165,0.374370664358139,0.3580102026462555,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08819580078125,0.6703518629074097,0.2119398862123489,0.9733832478523254,284.0882873535156,284.95001220703125,301.1080627441406,294.0433044433594,299.0196838378906,297.2634582519531,284.0884704589844,1.0,0.5952143669128418,0.8092589974403381,0.8092589974403381,1.0,1.0,-3.0534656047821045,1.392203688621521,1.6612619161605835,0.7032788991928101,5.551115123125783e-17,1.0,0.0,185.0615997314453,173.0,66924.390625,0.0,2582.546630859375,1.0,278.1499938964844,282.1522521972656,297.04949951171875,301.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268492460250854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846580,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.8357049226760864,0.4059026837348938,0.3681305348873138,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.9432646036148072,0.5784751772880554,0.5490988492965698,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.8455033898353577,0.4220525622367859,0.297100692987442,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.8158356547355652,0.3756219446659088,0.3589099645614624,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.6772463917732239,0.2125215381383896,0.9746626615524292,284.0920104980469,284.95001220703125,301.1116943359375,294.0221252441406,299.02032470703125,297.2627258300781,284.0921630859375,1.0,0.5920873284339905,0.8059159517288208,0.8059159517288208,1.0,1.0,-3.059322595596313,1.3943889141082764,1.664933681488037,0.7040708661079407,5.551115123125783e-17,1.0,0.0,178.60244750976562,161.0,66943.5546875,0.0,2560.050537109375,1.0,278.1499938964844,282.1534423828125,297.0273742675781,301.34393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278699159622192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846640,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.8357049226760864,0.4059026837348938,0.3681305348873138,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.9432646036148072,0.5784751772880554,0.5490988492965698,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.8455033898353577,0.4220525622367859,0.297100692987442,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.8158356547355652,0.3756219446659088,0.3589099645614624,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.6772463917732239,0.2125215381383896,0.9746626615524292,284.0920104980469,284.95001220703125,301.1116943359375,294.0221252441406,299.02032470703125,297.2627258300781,284.0921630859375,1.0,0.5920873284339905,0.8059159517288208,0.8059159517288208,1.0,1.0,-3.059322595596313,1.3943889141082764,1.664933681488037,0.7040708661079407,5.551115123125783e-17,1.0,0.0,178.60244750976562,161.0,66943.5546875,0.0,2560.050537109375,1.0,278.1499938964844,282.1534423828125,297.0273742675781,301.34393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278699159622192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846700,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.8406116962432861,0.4059505462646484,0.3680030107498169,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9504271745681764,0.579404890537262,0.5497913360595703,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.8513506650924683,0.423309862613678,0.2978388369083404,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.821039617061615,0.3762631118297577,0.3593353629112243,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.093505859375,0.6819651126861572,0.2128336727619171,0.9752106070518494,284.09356689453125,284.95001220703125,301.1129150390625,294.0111999511719,299.0205078125,297.2626342773437,284.0937194824219,1.0,0.5899161696434021,0.8042444586753845,0.8042444586753845,1.0,1.0,-3.0620596408843994,1.3953821659088137,1.6666775941848757,0.7044072151184082,5.551115123125783e-17,1.0,0.0,174.33216857910156,161.0,66949.9453125,0.0,2542.966796875,1.0,278.1499938964844,282.15380859375,297.0162048339844,301.3331298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928348958492279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.998291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
