time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846760,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950012207031,0.8462831377983093,0.4060081541538238,0.367870420217514,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09503173828125,0.9582699537277222,0.5803391933441162,0.5504745244979858,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950012207031,0.8580365180969238,0.4245825707912445,0.2985766232013702,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950012207031,0.8268660306930542,0.3769107162952423,0.3597521483898163,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.094970703125,0.6873500943183899,0.2131556123495102,0.9757329821586608,284.0950012207031,284.95001220703125,301.11376953125,294.0000305175781,299.02056884765625,297.2626342773437,284.0951538085937,1.0,0.5875118374824524,0.8026294112205505,0.8026294112205505,1.0,1.0,-3.064737558364868,1.3963526487350464,1.6683849096298218,0.7047327756881714,5.551115123125783e-17,1.0,0.0,169.6674041748047,149.0,66955.234375,0.0,2523.676025390625,1.0,278.1499938964844,282.1541442871094,297.0048828125,301.3221130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288229942321776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.347900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09765625,0.8600209355354309,0.4061468541622162,0.3675969243049621,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09765625,0.975248396396637,0.5822119116783142,0.5518152117729187,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09765625,0.8740020394325256,0.427170991897583,0.3000587224960327,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09765625,0.8405666947364807,0.3782195448875427,0.3605675399303436,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.7000371813774109,0.2138227671384811,0.9767362475395204,284.09765625,284.95001220703125,301.1142578125,293.97705078125,299.020263671875,297.26287841796875,284.0977783203125,1.0,0.5821968913078308,0.7993993163108826,0.7993993163108826,1.0,1.0,-3.06998872756958,1.3982300758361816,1.6717585325241089,0.705341100692749,5.551115123125783e-17,1.0,0.0,159.49281311035156,137.0,66963.046875,0.0,2480.36572265625,1.0,278.1499938964844,282.1546325683594,296.9817810058594,301.2994384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297669529914856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09765625,0.8600209355354309,0.4061468541622162,0.3675969243049621,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09765625,0.975248396396637,0.5822119116783142,0.5518152117729187,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09765625,0.8740020394325256,0.427170991897583,0.3000587224960327,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09765625,0.8405666947364807,0.3782195448875427,0.3605675399303436,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.7000371813774109,0.2138227671384811,0.9767362475395204,284.09765625,284.95001220703125,301.1142578125,293.97705078125,299.020263671875,297.26287841796875,284.0977783203125,1.0,0.5821968913078308,0.7993993163108826,0.7993993163108826,1.0,1.0,-3.06998872756958,1.3982300758361816,1.6717585325241089,0.705341100692749,5.551115123125783e-17,1.0,0.0,159.49281311035156,137.0,66963.046875,0.0,2480.36572265625,1.0,278.1499938964844,282.1546325683594,296.9817810058594,301.2994384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297669529914856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846940,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.09918212890625,0.8707046508789062,0.406249463558197,0.3674190044403076,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992126464844,0.98653906583786,0.5834077596664429,0.5526551604270935,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09918212890625,0.8862038254737854,0.428857684135437,0.3010160028934479,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09918212890625,0.8510876297950745,0.3790635764598846,0.3610791862010956,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0991516113281,0.709516704082489,0.2142629027366638,0.9773617386817932,284.09918212890625,284.95001220703125,301.1138000488281,293.9618835449219,299.0197448730469,297.2631225585937,284.09930419921875,1.0,0.5785226821899414,0.7973320484161377,0.7973320484161377,1.0,1.0,-3.0733025074005127,1.399398684501648,1.6739039421081543,0.7057065963745117,5.551115123125783e-17,1.0,0.0,152.53466796875,137.0,66966.28125,0.0,2450.1376953125,1.0,278.1499938964844,282.1548156738281,296.96661376953125,301.2843933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303703308105468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.534912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847000,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.8773928284645081,0.4063102602958679,0.3673187792301178,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.9928324818611144,0.5840784311294556,0.5531228184700012,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.8937494158744812,0.4298143684864044,0.3015576899051666,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.8576818704605103,0.3795392215251922,0.3613648116588592,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.7150751352310181,0.2145131826400756,0.97771155834198,284.1000061035156,284.95001220703125,301.11328125,293.9532165527344,299.01934814453125,297.2632751464844,284.1001281738281,1.0,0.5764011740684509,0.7961692214012146,0.7961692214012146,1.0,1.0,-3.075159311294556,1.400048851966858,1.6751104593276978,0.7059062719345093,5.551115123125783e-17,1.0,0.0,148.53614807128906,125.0,66967.59375,0.0,2432.6474609375,1.0,278.1499938964844,282.1549072265625,296.9579467773437,301.2757873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307125210762024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847060,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.8934535980224609,0.4063534736633301,0.3670600354671478,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.085205078125,0.9990000128746032,0.587552011013031,0.5397822856903076,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9124978184700012,0.4323814809322357,0.3030988872051239,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.8738449811935425,0.3807519674301147,0.3621874451637268,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0857238769531,0.727571964263916,0.2151314914226532,0.978924572467804,284.08526611328125,284.95001220703125,301.11083984375,293.9285583496094,299.0201721191406,297.2691955566406,284.0842590332031,1.0,0.5692024230957031,0.7929345369338989,0.7929345369338989,1.0,1.0,-3.063289165496826,1.393599271774292,1.6696898937225342,0.702326238155365,5.551115123125783e-17,1.0,0.0,139.220703125,113.0,66727.203125,0.0,2361.695556640625,1.0,278.1499938964844,282.141845703125,296.9318542480469,301.2401733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313381314277648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847120,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.8934535980224609,0.4063534736633301,0.3670600354671478,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.085205078125,0.9990000128746032,0.587552011013031,0.5397822856903076,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9124978184700012,0.4323814809322357,0.3030988872051239,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.8738449811935425,0.3807519674301147,0.3621874451637268,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0857238769531,0.727571964263916,0.2151314914226532,0.978924572467804,284.08526611328125,284.95001220703125,301.11083984375,293.9285583496094,299.0201721191406,297.2691955566406,284.0842590332031,1.0,0.5692024230957031,0.7929345369338989,0.7929345369338989,1.0,1.0,-3.063289165496826,1.393599271774292,1.6696898937225342,0.702326238155365,5.551115123125783e-17,1.0,0.0,139.220703125,113.0,66727.203125,0.0,2361.695556640625,1.0,278.1499938964844,282.141845703125,296.9318542480469,301.2401733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313381314277648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847180,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.9086648225784302,0.4061869084835052,0.3666914999485016,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489807128906,0.9990000128746032,0.5941475033760071,0.5137103796005249,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04913330078125,0.931873083114624,0.4347898066043854,0.3045878708362579,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492248535156,0.8893188238143921,0.3817895054817199,0.3629225194454193,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498962402344,0.7390327453613281,0.2156456410884857,0.9799790978431702,284.0491027832031,284.95001220703125,301.10699462890625,293.9031066894531,299.0268249511719,297.287841796875,284.04736328125,1.0,0.5603184103965759,0.7896998524665833,0.7896998524665833,1.0,1.0,-3.0353028774261475,1.3794227838516235,1.655880093574524,0.6944156885147095,5.551115123125783e-17,1.0,0.0,130.75729370117188,101.0,66234.25,0.0,2266.827392578125,1.0,278.1499938964844,282.11309814453125,296.9026794433594,301.1852111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311974048614502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.111572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847240,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.9086648225784302,0.4061869084835052,0.3666914999485016,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489807128906,0.9990000128746032,0.5941475033760071,0.5137103796005249,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04913330078125,0.931873083114624,0.4347898066043854,0.3045878708362579,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492248535156,0.8893188238143921,0.3817895054817199,0.3629225194454193,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498962402344,0.7390327453613281,0.2156456410884857,0.9799790978431702,284.0491027832031,284.95001220703125,301.10699462890625,293.9031066894531,299.0268249511719,297.287841796875,284.04736328125,1.0,0.5603184103965759,0.7896998524665833,0.7896998524665833,1.0,1.0,-3.0353028774261475,1.3794227838516235,1.655880093574524,0.6944156885147095,5.551115123125783e-17,1.0,0.0,130.75729370117188,101.0,66234.25,0.0,2266.827392578125,1.0,278.1499938964844,282.11309814453125,296.9026794433594,301.1852111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311974048614502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.111572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847300,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282897949219,0.9182855486869812,0.4060407876968384,0.3664331436157226,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.028076171875,0.9990000128746032,0.5986365079879761,0.4991969466209411,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282287597656,0.9430365562438964,0.4359506368637085,0.3052893280982971,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0283203125,0.8983654975891113,0.3822493255138397,0.3632193505764007,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0290222167969,0.7457960844039917,0.2158849835395813,0.9803414940834044,284.0281982421875,284.95001220703125,301.10455322265625,293.8901062011719,299.0330505371094,297.3031005859375,284.0263366699219,1.0,0.5553648471832275,0.7880825400352478,0.7880825400352478,1.0,1.0,-3.019183158874512,1.3713139295578003,1.647869348526001,0.6898763179779053,5.551115123125783e-17,1.0,0.0,126.18466186523438,101.0,65959.5390625,0.0,2214.416748046875,1.0,278.1499938964844,282.0967712402344,296.8876342773437,301.1534729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307891726493835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.372802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847360,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.9292269349098206,0.4058676958084106,0.3661427497863769,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062255859375,0.9990000128746032,0.6037563681602478,0.4838208556175232,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00634765625,0.9548066854476928,0.4370948374271393,0.3059735298156738,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.9084863662719728,0.3826791048049927,0.3634812235832214,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0071716308594,0.7533770203590393,0.2161234319210052,0.9806630611419678,284.0063171386719,284.95001220703125,301.101806640625,293.8769226074219,299.0405578613281,297.32086181640625,284.0043640136719,1.0,0.5501312017440796,0.7869147062301636,0.7869147062301636,1.0,1.0,-3.001873731613159,1.362726807594299,1.63914692401886,0.6851191520690918,5.551115123125783e-17,1.0,0.0,121.45770263671876,119.0,65674.6015625,0.0,2159.65869140625,1.0,278.1499938964844,282.079833984375,296.87274169921875,301.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302374124526978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847420,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.9328274130821228,0.4056381285190582,0.3658494055271148,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.9990000128746032,0.6130917072296143,0.478651612997055,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.9602260589599608,0.4395135343074798,0.3075785934925079,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.912864863872528,0.3836183547973633,0.3642859756946563,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949645996094,0.7565624713897705,0.2167118340730667,0.9828753471374512,283.99517822265625,284.95001220703125,301.09527587890625,293.8499755859375,299.053955078125,297.35205078125,283.9957275390625,1.0,0.5500021576881409,0.7845789790153503,0.7845789790153503,1.0,1.0,-3.000816822052002,1.3618085384368896,1.639008402824402,0.683701753616333,5.551115123125783e-17,1.0,0.0,120.0482406616211,137.0,65582.609375,0.0,2150.632080078125,1.0,278.1499938964844,282.0716247558594,296.8461303710937,301.0743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293603897094728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.277099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847480,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.9328274130821228,0.4056381285190582,0.3658494055271148,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.9990000128746032,0.6130917072296143,0.478651612997055,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.9602260589599608,0.4395135343074798,0.3075785934925079,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.912864863872528,0.3836183547973633,0.3642859756946563,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949645996094,0.7565624713897705,0.2167118340730667,0.9828753471374512,283.99517822265625,284.95001220703125,301.09527587890625,293.8499755859375,299.053955078125,297.35205078125,283.9957275390625,1.0,0.5500021576881409,0.7845789790153503,0.7845789790153503,1.0,1.0,-3.000816822052002,1.3618085384368896,1.639008402824402,0.683701753616333,5.551115123125783e-17,1.0,0.0,120.0482406616211,137.0,65582.609375,0.0,2150.632080078125,1.0,278.1499938964844,282.0716247558594,296.8461303710937,301.0743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293603897094728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.277099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847540,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.9226394295692444,0.4056356549263,0.3659276962280273,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01910400390625,0.9990000128746032,0.6186323761940002,0.4924510419368744,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.9526366591453552,0.442166119813919,0.3094795048236847,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189208984375,0.904459536075592,0.3847040832042694,0.3654089570045471,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01837158203125,0.7505254149436951,0.2173793613910675,0.9864708781242372,284.0190124511719,284.95001220703125,301.0874938964844,293.8223571777344,299.05572509765625,297.361572265625,284.0205078125,1.0,0.5564230680465698,0.7822433114051819,0.7822433114051819,1.0,1.0,-3.025434732437134,1.3731467723846436,1.6522880792617798,0.689186692237854,5.551115123125783e-17,1.0,0.0,124.5855712890625,155.0,65872.3046875,0.0,2217.33203125,1.0,278.1499938964844,282.087890625,296.82537841796875,301.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299815893173218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847600,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.9226394295692444,0.4056356549263,0.3659276962280273,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01910400390625,0.9990000128746032,0.6186323761940002,0.4924510419368744,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190124511719,0.9526366591453552,0.442166119813919,0.3094795048236847,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189208984375,0.904459536075592,0.3847040832042694,0.3654089570045471,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01837158203125,0.7505254149436951,0.2173793613910675,0.9864708781242372,284.0190124511719,284.95001220703125,301.0874938964844,293.8223571777344,299.05572509765625,297.361572265625,284.0205078125,1.0,0.5564230680465698,0.7822433114051819,0.7822433114051819,1.0,1.0,-3.025434732437134,1.3731467723846436,1.6522880792617798,0.689186692237854,5.551115123125783e-17,1.0,0.0,124.5855712890625,155.0,65872.3046875,0.0,2217.33203125,1.0,278.1499938964844,282.087890625,296.82537841796875,301.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299815893173218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847660,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.905062198638916,0.4058147668838501,0.3663144707679748,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618591308594,0.9990000128746032,0.6199369430541992,0.5188775062561035,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06170654296875,0.936521589756012,0.4450142681598663,0.3116280734539032,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.8895151019096375,0.3859322667121887,0.3668090999126434,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.060791015625,0.7392474412918091,0.2180347442626953,0.990760624408722,284.06170654296875,284.95001220703125,301.0784912109375,293.7940673828125,299.0447998046875,297.3482666015625,284.0638122558594,1.0,0.5675109624862671,0.7792869210243225,0.7792869210243225,1.0,1.0,-3.067077875137329,1.392468810081482,1.6746090650558472,0.6989476680755615,5.551115123125783e-17,1.0,0.0,133.38134765625,173.0,66383.0625,0.0,2338.3173828125,1.0,278.1499938964844,282.1177673339844,296.8041687011719,301.0713195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321654438972472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847720,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.905062198638916,0.4058147668838501,0.3663144707679748,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618591308594,0.9990000128746032,0.6199369430541992,0.5188775062561035,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06170654296875,0.936521589756012,0.4450142681598663,0.3116280734539032,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.8895151019096375,0.3859322667121887,0.3668090999126434,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.060791015625,0.7392474412918091,0.2180347442626953,0.990760624408722,284.06170654296875,284.95001220703125,301.0784912109375,293.7940673828125,299.0447998046875,297.3482666015625,284.0638122558594,1.0,0.5675109624862671,0.7792869210243225,0.7792869210243225,1.0,1.0,-3.067077875137329,1.392468810081482,1.6746090650558472,0.6989476680755615,5.551115123125783e-17,1.0,0.0,133.38134765625,173.0,66383.0625,0.0,2338.3173828125,1.0,278.1499938964844,282.1177673339844,296.8041687011719,301.0713195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321654438972472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847780,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11456298828125,0.886066198348999,0.4061023890972137,0.3669055998325348,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148986816406,0.9990000128746032,0.6176937222480774,0.5527814626693726,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146850585937,0.916441023349762,0.4479891359806061,0.3139471113681793,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.114501953125,0.8718559145927429,0.3872607350349426,0.3684115409851074,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136169433594,0.7259554862976074,0.2186328917741775,0.99530690908432,284.1147155761719,284.95001220703125,301.0682983398437,293.7651062011719,299.02490234375,297.3190612792969,284.1170959472656,1.0,0.5814696550369263,0.7763304710388184,0.7763304710388184,1.0,1.0,-3.1187164783477783,1.4165197610855105,1.7021968364715576,0.7112723588943481,5.551115123125783e-17,1.0,0.0,145.18081665039062,176.0,67012.1953125,0.0,2497.38037109375,1.0,278.1499938964844,282.1549987792969,296.7804260253906,301.08551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935354471206665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.12060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847840,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11456298828125,0.886066198348999,0.4061023890972137,0.3669055998325348,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148986816406,0.9990000128746032,0.6176937222480774,0.5527814626693726,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146850585937,0.916441023349762,0.4479891359806061,0.3139471113681793,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.114501953125,0.8718559145927429,0.3872607350349426,0.3684115409851074,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136169433594,0.7259554862976074,0.2186328917741775,0.99530690908432,284.1147155761719,284.95001220703125,301.0682983398437,293.7651062011719,299.02490234375,297.3190612792969,284.1170959472656,1.0,0.5814696550369263,0.7763304710388184,0.7763304710388184,1.0,1.0,-3.1187164783477783,1.4165197610855105,1.7021968364715576,0.7112723588943481,5.551115123125783e-17,1.0,0.0,145.18081665039062,176.0,67012.1953125,0.0,2497.38037109375,1.0,278.1499938964844,282.1549987792969,296.7804260253906,301.08551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935354471206665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.12060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847900,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.8790712356567383,0.4062452316284179,0.3671848773956299,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380615234375,0.9990000128746032,0.6157393455505371,0.5662071108818054,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1378479003906,0.9094595313072203,0.4494846761226654,0.3150995373725891,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377258300781,0.8654933571815491,0.3879272937774658,0.3691964745521545,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13702392578125,0.7209955453872681,0.2188904285430908,0.9972764253616332,284.13787841796875,284.95001220703125,301.06280517578125,293.7504272460937,299.0130920410156,297.3017272949219,284.1396789550781,1.0,0.586837649345398,0.7748522758483887,0.7748522758483887,1.0,1.0,-3.139909029006958,1.4262652397155762,1.7136439085006714,0.7164326906204224,5.551115123125783e-17,1.0,0.0,150.0756072998047,176.0,67265.21875,0.0,2564.353759765625,1.0,278.1499938964844,282.1708374023437,296.7671813964844,301.0909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371417164802552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847960,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8733252286911011,0.4063697755336761,0.3674324452877044,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566467285156,0.9990000128746032,0.6136904954910278,0.5776559114456177,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564636230469,0.9041000008583068,0.4509707689285278,0.3162327706813812,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.8603493571281433,0.3885824978351593,0.3699530363082886,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557922363281,0.7168217301368713,0.2191263884305954,0.9990320205688475,284.156494140625,284.95001220703125,301.0570068359375,293.735595703125,299.0014953613281,297.2855834960937,284.1579895019531,1.0,0.5916427373886108,0.7726098299026489,0.7726098299026489,1.0,1.0,-3.1583290100097656,1.4345017671585083,1.7238273620605469,0.7205727100372314,5.551115123125783e-17,1.0,0.0,154.34214782714844,179.0,67475.6953125,0.0,2623.34912109375,1.0,278.1499938964844,282.1836853027344,296.752685546875,301.092041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388839602470398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848020,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.8594305515289307,0.4064236581325531,0.3678831458091736,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.988609790802002,0.6112353205680847,0.5798741579055786,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.8910748362541199,0.4537917077541351,0.3184913992881775,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.8477756381034851,0.3897352814674377,0.3714488744735718,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683044433594,0.7057865262031555,0.2194710075855255,1.0024864673614502,284.1683349609375,284.95001220703125,301.0445861816406,293.7054748535156,298.9839172363281,297.2657775878906,284.16827392578125,1.0,0.5984916090965271,0.7681249380111694,0.7681249380111694,1.0,1.0,-3.1697888374328613,1.4386954307556152,1.731093406677246,0.7225684523582458,5.551115123125783e-17,1.0,0.0,164.0885467529297,182.0,67560.3515625,0.0,2699.08154296875,1.0,278.1499938964844,282.1905212402344,296.71978759765625,301.0736999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417367577552797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848080,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.8594305515289307,0.4064236581325531,0.3678831458091736,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.988609790802002,0.6112353205680847,0.5798741579055786,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.8910748362541199,0.4537917077541351,0.3184913992881775,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.8477756381034851,0.3897352814674377,0.3714488744735718,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683044433594,0.7057865262031555,0.2194710075855255,1.0024864673614502,284.1683349609375,284.95001220703125,301.0445861816406,293.7054748535156,298.9839172363281,297.2657775878906,284.16827392578125,1.0,0.5984916090965271,0.7681249380111694,0.7681249380111694,1.0,1.0,-3.1697888374328613,1.4386954307556152,1.731093406677246,0.7225684523582458,5.551115123125783e-17,1.0,0.0,164.0885467529297,182.0,67560.3515625,0.0,2699.08154296875,1.0,278.1499938964844,282.1905212402344,296.71978759765625,301.0736999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417367577552797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848140,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692199707031,0.852443277835846,0.4063560664653778,0.3680364787578583,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692199707031,0.981342315673828,0.6109564900398254,0.5794596672058105,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692199707031,0.884790301322937,0.4557503163814544,0.320008784532547,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692199707031,0.8416069746017456,0.3904751539230346,0.3723665475845337,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.169189453125,0.6999483108520508,0.2196743339300155,1.004394769668579,284.1692199707031,284.95001220703125,301.0350341796875,293.6834411621094,298.9750061035156,297.2591247558594,284.1693115234375,1.0,0.6021638512611389,0.7648957967758179,0.7648957967758179,1.0,1.0,-3.175173282623291,1.4403774738311768,1.7347959280014038,0.7229107022285461,5.551115123125783e-17,1.0,0.0,169.44134521484375,182.0,67562.8828125,0.0,2738.466796875,1.0,278.1499938964844,282.1905212402344,296.6944580078125,301.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431438446044922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.991943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848200,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1696472167969,0.8502175211906433,0.4063211381435394,0.3680737614631653,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1696472167969,0.97897070646286,0.6110048294067383,0.5794872045516968,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1696472167969,0.8828611969947815,0.4565088152885437,0.3205858170986175,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1696472167969,0.8396716117858887,0.3907521069049835,0.3726996481418609,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16961669921875,0.6980820298194885,0.2197505384683609,1.0050630569458008,284.1696472167969,284.95001220703125,301.0311584472656,293.6748046875,298.97198486328125,297.2574768066406,284.16973876953125,1.0,0.6034134030342102,0.7636400461196899,0.7636400461196899,1.0,1.0,-3.1771490573883057,1.4409630298614502,1.736185908317566,0.7230270504951477,5.551115123125783e-17,1.0,0.0,171.23402404785156,185.0,67562.3671875,0.0,2752.170166015625,1.0,278.1499938964844,282.19049072265625,296.6847839355469,301.03955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436019062995912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848260,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.8439540266990662,0.4061788022518158,0.3681405186653137,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.9722344875335692,0.6115899085998535,0.5800777673721313,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.8777710199356079,0.4592254757881164,0.3226131796836853,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.8343415260314941,0.3917086720466614,0.3738077580928802,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712646484375,0.6928480863571167,0.2200176566839218,1.0072054862976074,284.1712951660156,284.95001220703125,301.0167236328125,293.64361572265625,298.9623107910156,297.2536926269531,284.17138671875,1.0,0.6072811484336853,0.7600138783454895,0.7600138783454895,1.0,1.0,-3.1842846870422363,1.4433075189590454,1.740977168083191,0.7236804366111755,5.551115123125783e-17,1.0,0.0,176.5496826171875,188.0,67560.03125,0.0,2795.502685546875,1.0,278.1499938964844,282.1903381347656,296.65118408203125,301.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450002908706664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.811279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848320,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.8439540266990662,0.4061788022518158,0.3681405186653137,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.9722344875335692,0.6115899085998535,0.5800777673721313,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.8777710199356079,0.4592254757881164,0.3226131796836853,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.8343415260314941,0.3917086720466614,0.3738077580928802,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712646484375,0.6928480863571167,0.2200176566839218,1.0072054862976074,284.1712951660156,284.95001220703125,301.0167236328125,293.64361572265625,298.9623107910156,297.2536926269531,284.17138671875,1.0,0.6072811484336853,0.7600138783454895,0.7600138783454895,1.0,1.0,-3.1842846870422363,1.4433075189590454,1.740977168083191,0.7236804366111755,5.551115123125783e-17,1.0,0.0,176.5496826171875,188.0,67560.03125,0.0,2795.502685546875,1.0,278.1499938964844,282.1903381347656,296.65118408203125,301.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450002908706664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.811279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848380,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727905273437,0.8391905426979065,0.4060249030590057,0.3681558966636657,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727905273437,0.9670432806015016,0.6124293804168701,0.5809667706489563,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727905273437,0.874291181564331,0.4619682729244232,0.3246267139911651,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727905273437,0.830405592918396,0.3926332592964172,0.37484210729599,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727600097656,0.688901424407959,0.2202804088592529,1.009138822555542,284.1727905273437,284.95001220703125,301.0013427734375,293.6119384765625,298.9529113769531,297.2513122558594,284.1728820800781,1.0,0.6105881929397583,0.7563877701759338,0.7563877701759338,1.0,1.0,-3.191362142562866,1.4455931186676023,1.745768904685974,0.7242926955223083,5.551115123125783e-17,1.0,0.0,180.8747100830078,191.0,67554.09375,0.0,2833.506103515625,1.0,278.1499938964844,282.19000244140625,296.61846923828125,300.9714050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462534189224244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.14794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848440,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727905273437,0.8391905426979065,0.4060249030590057,0.3681558966636657,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727905273437,0.9670432806015016,0.6124293804168701,0.5809667706489563,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727905273437,0.874291181564331,0.4619682729244232,0.3246267139911651,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727905273437,0.830405592918396,0.3926332592964172,0.37484210729599,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727600097656,0.688901424407959,0.2202804088592529,1.009138822555542,284.1727905273437,284.95001220703125,301.0013427734375,293.6119384765625,298.9529113769531,297.2513122558594,284.1728820800781,1.0,0.6105881929397583,0.7563877701759338,0.7563877701759338,1.0,1.0,-3.191362142562866,1.4455931186676023,1.745768904685974,0.7242926955223083,5.551115123125783e-17,1.0,0.0,180.8747100830078,191.0,67554.09375,0.0,2833.506103515625,1.0,278.1499938964844,282.19000244140625,296.61846923828125,300.9714050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462534189224244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.14794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848500,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1734313964844,0.8371443748474121,0.4059441089630127,0.3681515157222748,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1734313964844,0.9647980332374572,0.612884521484375,0.5814517736434937,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1734313964844,0.8729153871536255,0.4633507430553436,0.3256342709064483,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1734313964844,0.8287467360496521,0.3930855095386505,0.3753402829170227,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17340087890625,0.6872196197509766,0.220409482717514,1.0100533962249756,284.1734313964844,284.95001220703125,300.9933166503906,293.5959167480469,298.9481811523437,297.2503662109375,284.1734924316406,1.0,0.6121066808700562,0.754574716091156,0.754574716091156,1.0,1.0,-3.1948494911193848,1.446696639060974,1.7481529712677002,0.7245721817016602,5.551115123125783e-17,1.0,0.0,182.80856323242188,191.0,67549.5703125,0.0,2851.216796875,1.0,278.1499938964844,282.18975830078125,296.60223388671875,300.9546203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468581080436708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.61376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848560,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.8352407813072205,0.4058607518672943,0.3681413829326629,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.9626962542533876,0.6133454442024231,0.5819439888000488,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.8716948628425598,0.464739978313446,0.3266438245773315,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.8272174000740051,0.3935317397117615,0.3758290112018585,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.685662031173706,0.2205368429422378,1.0109434127807615,284.1739807128906,284.95001220703125,300.9850769042969,293.5798034667969,298.9433898925781,297.24951171875,284.174072265625,1.0,0.6135666966438293,0.7527938485145569,0.7527938485145569,1.0,1.0,-3.19830060005188,1.4477823972702026,1.7505183219909668,0.7248425483703613,5.551115123125783e-17,1.0,0.0,184.64743041992188,194.0,67544.2421875,0.0,2868.369873046875,1.0,278.1499938964844,282.1894226074219,296.5859375,300.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474573731422424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
