time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848620,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.831760585308075,0.4056834876537323,0.368103951215744,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.9588176012039183,0.6142528057098389,0.5829183459281921,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.8696168661117554,0.4675411283969879,0.3286724090576172,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.8244530558586121,0.3944029510021209,0.3767779469490051,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.68283611536026,0.2207864224910736,1.012658953666687,284.17486572265625,284.95001220703125,300.96795654296875,293.5472412109375,298.9336242675781,297.2480163574219,284.1749267578125,1.0,0.6163435578346252,0.7492321729660034,0.7492321729660034,1.0,1.0,-3.205071449279785,1.4498622417449951,1.75520920753479,0.725323498249054,5.551115123125783e-17,1.0,0.0,188.10308837890625,197.0,67530.671875,0.0,2901.2919921875,1.0,278.1499938964844,282.1886291503906,296.55322265625,300.90386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486432671546936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.7314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848680,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.831760585308075,0.4056834876537323,0.368103951215744,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.9588176012039183,0.6142528057098389,0.5829183459281921,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.8696168661117554,0.4675411283969879,0.3286724090576172,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.8244530558586121,0.3944029510021209,0.3767779469490051,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.68283611536026,0.2207864224910736,1.012658953666687,284.17486572265625,284.95001220703125,300.96795654296875,293.5472412109375,298.9336242675781,297.2480163574219,284.1749267578125,1.0,0.6163435578346252,0.7492321729660034,0.7492321729660034,1.0,1.0,-3.205071449279785,1.4498622417449951,1.75520920753479,0.725323498249054,5.551115123125783e-17,1.0,0.0,188.10308837890625,197.0,67530.671875,0.0,2901.2919921875,1.0,278.1499938964844,282.1886291503906,296.55322265625,300.90386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486432671546936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.7314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848740,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.8285393118858337,0.4054917097091675,0.3680483698844909,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.9551689028739928,0.6151208877563477,0.5838564038276672,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.8678295016288757,0.4703672528266907,0.3307140469551086,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.8219138383865356,0.3952475786209106,0.3776961863040924,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.6802428364753723,0.2210288345813751,1.0143150091171265,284.1754455566406,284.95001220703125,300.95001220703125,293.5142822265625,298.9234924316406,297.2466735839844,284.17547607421875,1.0,0.6190057992935181,0.7456704378128052,0.7456704378128052,1.0,1.0,-3.2116827964782715,1.4518252611160278,1.759857416152954,0.7257260680198669,5.551115123125783e-17,1.0,0.0,191.40017700195312,200.0,67513.1328125,0.0,2933.1435546875,1.0,278.1499938964844,282.1875915527344,296.52008056640625,300.86932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498201608657836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848800,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.8285393118858337,0.4054917097091675,0.3680483698844909,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.9551689028739928,0.6151208877563477,0.5838564038276672,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.8678295016288757,0.4703672528266907,0.3307140469551086,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.8219138383865356,0.3952475786209106,0.3776961863040924,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.6802428364753723,0.2210288345813751,1.0143150091171265,284.1754455566406,284.95001220703125,300.95001220703125,293.5142822265625,298.9234924316406,297.2466735839844,284.17547607421875,1.0,0.6190057992935181,0.7456704378128052,0.7456704378128052,1.0,1.0,-3.2116827964782715,1.4518252611160278,1.759857416152954,0.7257260680198669,5.551115123125783e-17,1.0,0.0,191.40017700195312,200.0,67513.1328125,0.0,2933.1435546875,1.0,278.1499938964844,282.1875915527344,296.52008056640625,300.86932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498201608657836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848860,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.8254786729812622,0.4052834808826446,0.3679758608341217,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.9516522288322448,0.6159504055976868,0.5847567915916443,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.8662285804748535,0.4732126593589782,0.332767128944397,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.8195090293884277,0.3960658609867096,0.3785870969295501,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.6777988076210022,0.22126105427742,1.0159143209457395,284.1753845214844,284.95001220703125,300.9296875,293.4790344238281,298.9124450683594,297.2454833984375,284.1754150390625,1.0,0.6215931177139282,0.7421384453773499,0.7421384453773499,1.0,1.0,-3.218139886856079,1.4536828994750977,1.7644569873809814,0.7260608673095703,5.551115123125783e-17,1.0,0.0,194.610092163086,203.0,67486.6953125,0.0,2964.31640625,1.0,278.1499938964844,282.1860656738281,296.4851989746094,300.8328857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951112985610962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848920,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.8254786729812622,0.4052834808826446,0.3679758608341217,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.9516522288322448,0.6159504055976868,0.5847567915916443,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.8662285804748535,0.4732126593589782,0.332767128944397,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.8195090293884277,0.3960658609867096,0.3785870969295501,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.6777988076210022,0.22126105427742,1.0159143209457395,284.1753845214844,284.95001220703125,300.9296875,293.4790344238281,298.9124450683594,297.2454833984375,284.1754150390625,1.0,0.6215931177139282,0.7421384453773499,0.7421384453773499,1.0,1.0,-3.218139886856079,1.4536828994750977,1.7644569873809814,0.7260608673095703,5.551115123125783e-17,1.0,0.0,194.610092163086,203.0,67486.6953125,0.0,2964.31640625,1.0,278.1499938964844,282.1860656738281,296.4851989746094,300.8328857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951112985610962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848980,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17431640625,0.8225258588790894,0.4050543308258056,0.3678840696811676,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.9482218623161316,0.6167365312576294,0.5856161713600159,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.8647629022598267,0.4760728776454925,0.3348298370838165,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17431640625,0.8171911835670471,0.3968547582626343,0.3794493079185486,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17431640625,0.6754617691040039,0.2214795053005218,1.017447829246521,284.1742858886719,284.95001220703125,300.9056396484375,293.4398498535156,298.89971923828125,297.2443542480469,284.1742858886719,1.0,0.624121367931366,0.7386064529418945,0.7386064529418945,1.0,1.0,-3.2244231700897217,1.4554152488708496,1.7690080404281616,0.7263131737709045,5.551115123125783e-17,1.0,0.0,197.765365600586,206.0,67445.6484375,0.0,2994.937744140625,1.0,278.1499938964844,282.18365478515625,296.4468688964844,300.7926330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525880217552184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.246826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849040,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17431640625,0.8225258588790894,0.4050543308258056,0.3678840696811676,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.9482218623161316,0.6167365312576294,0.5856161713600159,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.8647629022598267,0.4760728776454925,0.3348298370838165,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17431640625,0.8171911835670471,0.3968547582626343,0.3794493079185486,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17431640625,0.6754617691040039,0.2214795053005218,1.017447829246521,284.1742858886719,284.95001220703125,300.9056396484375,293.4398498535156,298.89971923828125,297.2443542480469,284.1742858886719,1.0,0.624121367931366,0.7386064529418945,0.7386064529418945,1.0,1.0,-3.2244231700897217,1.4554152488708496,1.7690080404281616,0.7263131737709045,5.551115123125783e-17,1.0,0.0,197.765365600586,206.0,67445.6484375,0.0,2994.937744140625,1.0,278.1499938964844,282.18365478515625,296.4468688964844,300.7926330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525880217552184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.246826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849100,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1733093261719,0.8210776448249817,0.4049296379089355,0.3678291141986847,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1733093261719,0.9465291500091552,0.6171095371246338,0.5860271453857422,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1733093261719,0.8640707731246948,0.4775077998638153,0.3358644545078277,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1733093261719,0.8160539269447327,0.3972357809543609,0.379867672920227,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.17333984375,0.6743240356445312,0.2215818166732788,1.0181831121444702,284.1733093261719,284.95001220703125,300.8923034667969,293.4188842773437,298.8927001953125,297.2438049316406,284.1732482910156,1.0,0.6253644824028015,0.7368404865264893,0.7368404865264893,1.0,1.0,-3.2274832725524902,1.4562259912490845,1.7712571620941162,0.7264038324356079,5.551115123125783e-17,1.0,0.0,199.3282165527344,206.0,67418.890625,0.0,3010.03466796875,1.0,278.1499938964844,282.1820678710937,296.4261474609375,300.7706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533568024635316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849160,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.819642186164856,0.4047975540161133,0.3677675127983093,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719970703125,0.9448463320732116,0.6174677014350891,0.5864244103431702,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.8634006977081299,0.4789453744888305,0.3369009494781494,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.8149257302284241,0.3976070582866668,0.3802768290042877,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.17205810546875,0.6732022762298584,0.2216788977384567,1.0188947916030884,284.1720275878906,284.95001220703125,300.8781433105469,293.3970947265625,298.8852844238281,297.2432556152344,284.17193603515625,1.0,0.6265943646430969,0.7350632548332214,0.7350632548332214,1.0,1.0,-3.2304813861846924,1.4569923877716064,1.773488998413086,0.7264648079872131,5.551115123125783e-17,1.0,0.0,200.8843688964844,209.0,67388.375,0.0,3024.990234375,1.0,278.1499938964844,282.1802673339844,296.4045104980469,300.74737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954137921333313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849220,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8167970776557922,0.4045143127441406,0.3676274418830871,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.9415045976638794,0.6181467175483704,0.5871842503547668,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8621137738227844,0.4818266332149505,0.3389782607555389,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.81268709897995,0.398324966430664,0.3810721039772033,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.6710001230239868,0.2218595892190933,1.0202587842941284,284.1687316894531,284.95001220703125,300.8474426269531,293.3511962890625,298.8695373535156,297.2421264648437,284.16864013671875,1.0,0.6290231347084045,0.7315087914466858,0.7315087914466858,1.0,1.0,-3.2363202571868896,1.4584152698516846,1.777904987335205,0.7265146970748901,5.551115123125783e-17,1.0,0.0,203.9866180419922,212.0,67317.9453125,0.0,3054.58837890625,1.0,278.1499938964844,282.1761169433594,296.35906982421875,300.697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557592272758484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.6943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849280,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8167970776557922,0.4045143127441406,0.3676274418830871,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.9415045976638794,0.6181467175483704,0.5871842503547668,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8621137738227844,0.4818266332149505,0.3389782607555389,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.81268709897995,0.398324966430664,0.3810721039772033,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.6710001230239868,0.2218595892190933,1.0202587842941284,284.1687316894531,284.95001220703125,300.8474426269531,293.3511962890625,298.8695373535156,297.2421264648437,284.16864013671875,1.0,0.6290231347084045,0.7315087914466858,0.7315087914466858,1.0,1.0,-3.2363202571868896,1.4584152698516846,1.777904987335205,0.7265146970748901,5.551115123125783e-17,1.0,0.0,203.9866180419922,212.0,67317.9453125,0.0,3054.58837890625,1.0,278.1499938964844,282.1761169433594,296.35906982421875,300.697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557592272758484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.6943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849340,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.8145332932472229,0.4042631685733795,0.3674936294555664,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1652526855469,0.938846230506897,0.6186407208442688,0.5877465009689331,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.8611312508583069,0.4841373562812805,0.3406442999839782,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.8109019994735718,0.3988673388957977,0.3816784620285034,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16534423828125,0.6692702770233154,0.2219864726066589,1.0212713479995728,284.165283203125,284.95001220703125,300.82080078125,293.3124389648437,298.85577392578125,297.2412414550781,284.1651306152344,1.0,0.6309301257133484,0.7286652326583862,0.7286652326583862,1.0,1.0,-3.240786552429199,1.4594224691390991,1.7813640832901,0.7264723777770996,5.551115123125783e-17,1.0,0.0,206.4583435058593,212.0,67250.40625,0.0,3077.841796875,1.0,278.1499938964844,282.172119140625,296.3202514648437,300.6552124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570515751838684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.260498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849400,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16436767578125,0.8139681816101074,0.404198408126831,0.3674584031105041,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643371582031,0.9381843209266664,0.6187601089477539,0.5878833532333374,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643371582031,0.8608907461166382,0.484715461730957,0.3410611450672149,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.16436767578125,0.8104562759399414,0.3990002870559692,0.3818276226520538,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.6688423156738281,0.2220167368650436,1.0215182304382324,284.1643371582031,284.95001220703125,300.8138427734375,293.302490234375,298.8522644042969,297.24102783203125,284.1641845703125,1.0,0.6314038634300232,0.7279543280601501,0.7279543280601501,1.0,1.0,-3.2418859004974365,1.4596612453460691,1.7822245359420776,0.7264528870582581,5.551115123125783e-17,1.0,0.0,207.07632446289065,215.0,67232.734375,0.0,3083.6279296875,1.0,278.1499938964844,282.17108154296875,296.3103942871094,300.644287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573849439620972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.240966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849460,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.811141312122345,0.4038573205471039,0.3672672510147095,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591186523437,0.9348892569541932,0.6193227171897888,0.5885354280471802,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591491699219,0.859719455242157,0.4876086413860321,0.3431473672389984,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.808225691318512,0.3996429443359375,0.3825527727603912,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.15924072265625,0.66672682762146,0.2221558094024658,1.0226982831954956,284.1591491699219,284.95001220703125,300.7776184082031,293.2513732910156,298.8339538574219,297.2398681640625,284.1589660644531,1.0,0.6337490081787109,0.7244129776954651,0.7244129776954651,1.0,1.0,-3.247239112854004,1.4607635736465454,1.786475419998169,0.7262982726097107,5.551115123125783e-17,1.0,0.0,210.16310119628903,218.0,67136.9609375,0.0,3112.286865234375,1.0,278.1499938964844,282.1653747558594,296.25958251953125,300.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590607285499572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.20849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849520,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.811141312122345,0.4038573205471039,0.3672672510147095,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591186523437,0.9348892569541932,0.6193227171897888,0.5885354280471802,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591491699219,0.859719455242157,0.4876086413860321,0.3431473672389984,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.808225691318512,0.3996429443359375,0.3825527727603912,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.15924072265625,0.66672682762146,0.2221558094024658,1.0226982831954956,284.1591491699219,284.95001220703125,300.7776184082031,293.2513732910156,298.8339538574219,297.2398681640625,284.1589660644531,1.0,0.6337490081787109,0.7244129776954651,0.7244129776954651,1.0,1.0,-3.247239112854004,1.4607635736465454,1.786475419998169,0.7262982726097107,5.551115123125783e-17,1.0,0.0,210.16310119628903,218.0,67136.9609375,0.0,3112.286865234375,1.0,278.1499938964844,282.1653747558594,296.25958251953125,300.587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590607285499572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.20849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849580,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.8082963824272156,0.4034806191921234,0.3670445680618286,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15289306640625,0.9316105246543884,0.6198107600212097,0.5891185402870178,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529235839844,0.858596682548523,0.4905053675174713,0.3452365398406982,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.8059781789779663,0.4002387225627899,0.3832342028617859,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.664644181728363,0.2222691178321838,1.0237642526626587,284.1529235839844,284.95001220703125,300.7390441894531,293.1982116699219,298.8143310546875,297.2387084960937,284.1527099609375,1.0,0.6360462307929993,0.72087162733078,0.72087162733078,1.0,1.0,-3.2522871494293213,1.461672067642212,1.7906150817871094,0.7260225415229797,5.551115123125783e-17,1.0,0.0,213.2433319091797,221.0,67027.9140625,0.0,3140.3330078125,1.0,278.1499938964844,282.1589050292969,296.2062683105469,300.5274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607028365135192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3958.848388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849640,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.8082963824272156,0.4034806191921234,0.3670445680618286,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15289306640625,0.9316105246543884,0.6198107600212097,0.5891185402870178,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529235839844,0.858596682548523,0.4905053675174713,0.3452365398406982,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.8059781789779663,0.4002387225627899,0.3832342028617859,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.664644181728363,0.2222691178321838,1.0237642526626587,284.1529235839844,284.95001220703125,300.7390441894531,293.1982116699219,298.8143310546875,297.2387084960937,284.1527099609375,1.0,0.6360462307929993,0.72087162733078,0.72087162733078,1.0,1.0,-3.2522871494293213,1.461672067642212,1.7906150817871094,0.7260225415229797,5.551115123125783e-17,1.0,0.0,213.2433319091797,221.0,67027.9140625,0.0,3140.3330078125,1.0,278.1499938964844,282.1589050292969,296.2062683105469,300.5274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607028365135192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3958.848388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849700,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1496276855469,0.8068649172782898,0.4032844305038452,0.366926372051239,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14959716796875,0.929983615875244,0.6200384497642517,0.5893949270248413,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14959716796875,0.8580507636070251,0.4919544160366058,0.3462817072868347,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1496276855469,0.8048512935638428,0.4005263149738312,0.3835653960704803,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497497558594,0.6636176109313965,0.2223202139139175,1.0242730379104614,284.14959716796875,284.95001220703125,300.718994140625,293.1709899902344,298.8042907714844,297.23809814453125,284.1493835449219,1.0,0.6371840238571167,0.7191009521484375,0.7191009521484375,1.0,1.0,-3.2547430992126465,1.4620752334594729,1.7926678657531738,0.7258498072624207,5.551115123125783e-17,1.0,0.0,214.7845916748047,221.0,66970.890625,0.0,3154.246337890625,1.0,278.1499938964844,282.155517578125,296.1791687011719,300.4967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961543619632721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3966.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849760,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1460876464844,0.8054239153862,0.4030796587467193,0.3668005168437958,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1460266113281,0.9283627271652222,0.6202471256256104,0.589653730392456,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14605712890625,0.8575156927108765,0.4934034943580627,0.3473270237445831,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1460876464844,0.8037283420562744,0.4008023738861084,0.3838858008384704,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.6625989079475403,0.2223650366067886,1.0247539281845093,284.14605712890625,284.95001220703125,300.69842529296875,293.14337158203125,298.7939147949219,297.23748779296875,284.14581298828125,1.0,0.6383102536201477,0.717323362827301,0.717323362827301,1.0,1.0,-3.257123708724976,1.4624271392822266,1.7946966886520386,0.7256438732147217,5.551115123125783e-17,1.0,0.0,216.3242645263672,224.0,66910.796875,0.0,3168.0048828125,1.0,278.1499938964844,282.1519470214844,296.1515808105469,300.4652709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623732566833496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849820,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.8025481104850769,0.4026468396186828,0.3665282726287842,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383972167969,0.92514306306839,0.6206136345863342,0.5901241302490234,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.8564748167991638,0.4963014721870422,0.349417895078659,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.8014968037605286,0.4013234972953796,0.3844977021217346,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385803222656,0.6605852246284485,0.222438097000122,1.0256423950195312,284.138427734375,284.95001220703125,300.656005859375,293.0872497558594,298.7725830078125,297.2362670898437,284.1381530761719,1.0,0.640531599521637,0.7137683033943176,0.7137683033943176,1.0,1.0,-3.261681079864502,1.4629944562911987,1.7986866235733032,0.7251443862915039,5.551115123125783e-17,1.0,0.0,219.40182495117188,227.0,66783.8984375,0.0,3195.12109375,1.0,278.1499938964844,282.1443786621094,296.0953674316406,300.4007873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640126824378968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.273681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849880,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.8025481104850769,0.4026468396186828,0.3665282726287842,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383972167969,0.92514306306839,0.6206136345863342,0.5901241302490234,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.8564748167991638,0.4963014721870422,0.349417895078659,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.8014968037605286,0.4013234972953796,0.3844977021217346,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385803222656,0.6605852246284485,0.222438097000122,1.0256423950195312,284.138427734375,284.95001220703125,300.656005859375,293.0872497558594,298.7725830078125,297.2362670898437,284.1381530761719,1.0,0.640531599521637,0.7137683033943176,0.7137683033943176,1.0,1.0,-3.261681079864502,1.4629944562911987,1.7986866235733032,0.7251443862915039,5.551115123125783e-17,1.0,0.0,219.40182495117188,227.0,66783.8984375,0.0,3195.12109375,1.0,278.1499938964844,282.1443786621094,296.0953674316406,300.4007873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640126824378968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.273681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849940,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.7997029423713684,0.4021875560283661,0.3662326335906982,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.9219629764556884,0.6209201812744141,0.5905389785766602,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.855470597743988,0.4991978108882904,0.35150808095932,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.7992871999740601,0.401808887720108,0.3850762546062469,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13037109375,0.6586053967475891,0.2224922329187393,1.0264474153518677,284.1302185058594,284.95001220703125,300.6120910644531,293.0301818847656,298.7505798339844,297.2350158691406,284.1299133300781,1.0,0.6427167654037476,0.7102131843566895,0.7102131843566895,1.0,1.0,-3.2660017013549805,1.4633961915969849,1.802605390548706,0.7245360016822815,5.551115123125783e-17,1.0,0.0,222.47862243652344,230.0,66650.0390625,0.0,3221.782958984375,1.0,278.1499938964844,282.1363830566406,296.03826904296875,300.3348693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656373262405396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4002.675537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850000,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.7997029423713684,0.4021875560283661,0.3662326335906982,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.9219629764556884,0.6209201812744141,0.5905389785766602,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.855470597743988,0.4991978108882904,0.35150808095932,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.7992871999740601,0.401808887720108,0.3850762546062469,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13037109375,0.6586053967475891,0.2224922329187393,1.0264474153518677,284.1302185058594,284.95001220703125,300.6120910644531,293.0301818847656,298.7505798339844,297.2350158691406,284.1299133300781,1.0,0.6427167654037476,0.7102131843566895,0.7102131843566895,1.0,1.0,-3.2660017013549805,1.4633961915969849,1.802605390548706,0.7245360016822815,5.551115123125783e-17,1.0,0.0,222.47862243652344,230.0,66650.0390625,0.0,3221.782958984375,1.0,278.1499938964844,282.1363830566406,296.03826904296875,300.3348693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656373262405396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4002.675537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850060,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214599609375,0.796886146068573,0.4016982018947601,0.3659102320671081,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.918823778629303,0.621155321598053,0.5908872485160828,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214294433594,0.8545002341270447,0.5020899176597595,0.3535957932472229,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214599609375,0.7970953583717346,0.4022527933120727,0.3856159746646881,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.6566557884216309,0.2225247025489807,1.0271562337875366,284.1214294433594,284.95001220703125,300.56695556640625,292.9725952148437,298.7279663085937,297.2337646484375,284.1211242675781,1.0,0.6448602676391602,0.7066903710365295,0.7066903710365295,1.0,1.0,-3.270045280456543,1.4636270999908447,1.8064180612564087,0.7238231897354126,5.551115123125783e-17,1.0,0.0,225.5525665283203,233.0,66509.46875,0.0,3247.88134765625,1.0,278.1499938964844,282.1280212402344,295.9805603027344,300.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672232866287231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.707275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850120,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214599609375,0.796886146068573,0.4016982018947601,0.3659102320671081,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.918823778629303,0.621155321598053,0.5908872485160828,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214294433594,0.8545002341270447,0.5020899176597595,0.3535957932472229,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214599609375,0.7970953583717346,0.4022527933120727,0.3856159746646881,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.6566557884216309,0.2225247025489807,1.0271562337875366,284.1214294433594,284.95001220703125,300.56695556640625,292.9725952148437,298.7279663085937,297.2337646484375,284.1211242675781,1.0,0.6448602676391602,0.7066903710365295,0.7066903710365295,1.0,1.0,-3.270045280456543,1.4636270999908447,1.8064180612564087,0.7238231897354126,5.551115123125783e-17,1.0,0.0,225.5525665283203,233.0,66509.46875,0.0,3247.88134765625,1.0,278.1499938964844,282.1280212402344,295.9805603027344,300.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672232866287231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.707275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850180,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.7940993905067444,0.4011817574501037,0.3655637502670288,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121826171875,0.915735960006714,0.6213231682777405,0.591172993183136,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121826171875,0.8535611033439636,0.5049759149551392,0.3556797206401825,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.7949227690696716,0.4026587307453155,0.3861201703548431,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11236572265625,0.6547372341156006,0.2225376516580581,1.0277785062789917,284.1122131347656,284.95001220703125,300.5208740234375,292.9148254394531,298.7049255371094,297.23248291015625,284.11187744140625,1.0,0.6469653844833374,0.7031675577163696,0.7031675577163696,1.0,1.0,-3.2738332748413086,1.4636824131011963,1.8101507425308228,0.7229958772659302,5.551115123125783e-17,1.0,0.0,228.62469482421875,236.0,66363.96875,0.0,3273.462158203125,1.0,278.1499938964844,282.11932373046875,295.9226989746094,300.2001342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687725305557252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.387939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850240,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.7940993905067444,0.4011817574501037,0.3655637502670288,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121826171875,0.915735960006714,0.6213231682777405,0.591172993183136,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121826171875,0.8535611033439636,0.5049759149551392,0.3556797206401825,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.7949227690696716,0.4026587307453155,0.3861201703548431,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11236572265625,0.6547372341156006,0.2225376516580581,1.0277785062789917,284.1122131347656,284.95001220703125,300.5208740234375,292.9148254394531,298.7049255371094,297.23248291015625,284.11187744140625,1.0,0.6469653844833374,0.7031675577163696,0.7031675577163696,1.0,1.0,-3.2738332748413086,1.4636824131011963,1.8101507425308228,0.7229958772659302,5.551115123125783e-17,1.0,0.0,228.62469482421875,236.0,66363.96875,0.0,3273.462158203125,1.0,278.1499938964844,282.11932373046875,295.9226989746094,300.2001342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687725305557252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.387939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850300,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075439453125,0.7927194833755493,0.4009172618389129,0.3653850853443146,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10748291015625,0.9142189025878906,0.6213917136192322,0.5913016200065613,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10748291015625,0.8531026244163513,0.506417453289032,0.3567207753658294,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075439453125,0.7938467860221863,0.4028531014919281,0.3863642811775207,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1076965332031,0.6537917852401733,0.2225397676229477,1.0280708074569702,284.1075134277344,284.95001220703125,300.49755859375,292.885986328125,298.6933288574219,297.2318115234375,284.107177734375,1.0,0.6480087637901306,0.7014061212539673,0.7014061212539673,1.0,1.0,-3.2756683826446533,1.4636611938476562,1.8120073080062864,0.7225474119186401,5.551115123125783e-17,1.0,0.0,230.1621551513672,236.0,66290.203125,0.0,3286.15234375,1.0,278.1499938964844,282.11492919921875,295.893798828125,300.1662292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695335030555724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4037.098388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850360,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.102783203125,0.7913491129875183,0.400647908449173,0.3652019798755646,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1026916503906,0.9127212166786194,0.6214475035667419,0.5914183259010315,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10272216796875,0.8526523113250732,0.5078573822975159,0.3577608168125152,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.102783203125,0.7927778959274292,0.4030404388904571,0.3866017758846283,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.6528555750846863,0.2225383073091507,1.0283470153808594,284.1027526855469,284.95001220703125,300.47412109375,292.85723876953125,298.681640625,297.2311706542969,284.1023864746094,1.0,0.6490448713302612,0.6996644735336304,0.6996644735336304,1.0,1.0,-3.277456998825073,1.4636129140853882,1.8138439655303955,0.7220838665962219,5.551115123125783e-17,1.0,0.0,231.6988983154297,239.0,66215.921875,0.0,3298.74609375,1.0,278.1499938964844,282.1104736328125,295.86492919921875,300.1322937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702807068824768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850420,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.7886307835578918,0.4000865519046783,0.3648155033588409,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09295654296875,0.909775972366333,0.6214985251426697,0.5915951728820801,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929870605469,0.851772129535675,0.5107281804084778,0.3598351180553436,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.7906522750854492,0.4033824503421783,0.3870459794998169,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931701660156,0.6510040163993835,0.2225189208984375,1.028825759887695,284.0929870605469,284.95001220703125,300.427001953125,292.8002014160156,298.6581420898437,297.2298889160156,284.0926208496094,1.0,0.6510835886001587,0.6961811780929565,0.6961811780929565,1.0,1.0,-3.2808103561401367,1.4633691310882568,1.81744122505188,0.721063494682312,5.551115123125783e-17,1.0,0.0,234.76754760742188,242.0,66065.375,0.0,3323.4423828125,1.0,278.1499938964844,282.1015014648437,295.80780029296875,300.0648193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971731185913086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
