time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850480,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.7886307835578918,0.4000865519046783,0.3648155033588409,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09295654296875,0.909775972366333,0.6214985251426697,0.5915951728820801,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929870605469,0.851772129535675,0.5107281804084778,0.3598351180553436,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.7906522750854492,0.4033824503421783,0.3870459794998169,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931701660156,0.6510040163993835,0.2225189208984375,1.028825759887695,284.0929870605469,284.95001220703125,300.427001953125,292.8002014160156,298.6581420898437,297.2298889160156,284.0926208496094,1.0,0.6510835886001587,0.6961811780929565,0.6961811780929565,1.0,1.0,-3.2808103561401367,1.4633691310882568,1.81744122505188,0.721063494682312,5.551115123125783e-17,1.0,0.0,234.76754760742188,242.0,66065.375,0.0,3323.4423828125,1.0,278.1499938964844,282.1015014648437,295.80780029296875,300.0648193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971731185913086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850540,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.7862715125083923,0.3995825350284576,0.3644666373729706,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.9072653651237488,0.6215171217918396,0.5917263627052307,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.8510205745697021,0.5132508277893066,0.3616581261157989,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.7888075113296509,0.4036692678928375,0.3874237239360809,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.6494060158729553,0.2224948406219482,1.0292165279388428,284.0843200683594,284.95001220703125,300.38543701171875,292.7507629394531,298.63739013671875,297.2287292480469,284.0839538574219,1.0,0.6528619527816772,0.6931158304214478,0.6931158304214478,1.0,1.0,-3.283663511276245,1.4630601406097412,1.820603370666504,0.7200952768325806,5.551115123125783e-17,1.0,0.0,237.4711151123047,242.0,65932.3515625,0.0,3345.015625,1.0,278.1499938964844,282.0935363769531,295.75787353515625,300.00567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729386568069458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850600,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.7859509587287903,0.3995107412338257,0.3644162714481354,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.9069258570671082,0.6215101480484009,0.5917353630065918,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830993652344,0.8509191870689392,0.5135926604270935,0.3619053065776825,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.7885556817054749,0.4037036001682281,0.3874706923961639,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.6491888165473938,0.222489133477211,1.0292588472366333,284.0831298828125,284.95001220703125,300.3797912597656,292.7441101074219,298.63458251953125,297.22857666015625,284.082763671875,1.0,0.6530994772911072,0.6926978230476379,0.6926978230476379,1.0,1.0,-3.2840187549591064,1.4629985094070437,1.821020245552063,0.7199519276618958,5.551115123125783e-17,1.0,0.0,237.8383636474609,245.0,65914.203125,0.0,3347.87548828125,1.0,278.1499938964844,282.09246826171875,295.7512512207031,299.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731044769287108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850660,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0732421875,0.7833064198493958,0.3989124596118927,0.3639965951442718,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731506347656,0.9041700959205629,0.6214549541473389,0.591812789440155,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731811523437,0.850091278553009,0.5164433717727661,0.3639664649963379,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0732116699219,0.7864811420440674,0.4039906561374664,0.3878630101680755,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733947753906,0.6474042534828186,0.2224423140287399,1.0296154022216797,284.0731811523437,284.95001220703125,300.3327331542969,292.6893005371094,298.6111145019531,297.227294921875,284.0728454589844,1.0,0.6550785303115845,0.6892544627189636,0.6892544627189636,1.0,1.0,-3.286986827850342,1.4624764919281006,1.8245103359222408,0.7187479138374329,5.551115123125783e-17,1.0,0.0,240.90399169921875,248.0,65763.7265625,0.0,3371.779541015625,1.0,278.1499938964844,282.0834655761719,295.6961975097656,299.93218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744128584861756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.970458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850720,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0732421875,0.7833064198493958,0.3989124596118927,0.3639965951442718,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731506347656,0.9041700959205629,0.6214549541473389,0.591812789440155,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731811523437,0.850091278553009,0.5164433717727661,0.3639664649963379,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0732116699219,0.7864811420440674,0.4039906561374664,0.3878630101680755,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733947753906,0.6474042534828186,0.2224423140287399,1.0296154022216797,284.0731811523437,284.95001220703125,300.3327331542969,292.6893005371094,298.6111145019531,297.227294921875,284.0728454589844,1.0,0.6550785303115845,0.6892544627189636,0.6892544627189636,1.0,1.0,-3.286986827850342,1.4624764919281006,1.8245103359222408,0.7187479138374329,5.551115123125783e-17,1.0,0.0,240.90399169921875,248.0,65763.7265625,0.0,3371.779541015625,1.0,278.1499938964844,282.0834655761719,295.6961975097656,299.93218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744128584861756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.970458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850780,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.7807016968727112,0.3983002007007599,0.3635643124580383,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632629394531,0.9015188813209534,0.6213548183441162,0.5918480753898621,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.06329345703125,0.8492876887321472,0.5192835330963135,0.3660205602645874,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.7844351530075073,0.4042558670043945,0.3882346153259277,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634765625,0.6456538438796997,0.2223845273256302,1.0299228429794312,284.06329345703125,284.95001220703125,300.2861633300781,292.6361694335937,298.5878295898437,297.2259826660156,284.0629272460937,1.0,0.6570324301719666,0.6858111023902893,0.6858111023902893,1.0,1.0,-3.2897958755493164,1.4618200063705444,1.827975869178772,0.717448890209198,5.551115123125783e-17,1.0,0.0,243.968994140625,236.0,65614.765625,0.0,3395.361572265625,1.0,278.1499938964844,282.0745544433594,295.6425476074219,299.8679504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756240248680116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4090.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850840,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.7807016968727112,0.3983002007007599,0.3635643124580383,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632629394531,0.9015188813209534,0.6213548183441162,0.5918480753898621,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.06329345703125,0.8492876887321472,0.5192835330963135,0.3660205602645874,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.7844351530075073,0.4042558670043945,0.3882346153259277,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634765625,0.6456538438796997,0.2223845273256302,1.0299228429794312,284.06329345703125,284.95001220703125,300.2861633300781,292.6361694335937,298.5878295898437,297.2259826660156,284.0629272460937,1.0,0.6570324301719666,0.6858111023902893,0.6858111023902893,1.0,1.0,-3.2897958755493164,1.4618200063705444,1.827975869178772,0.717448890209198,5.551115123125783e-17,1.0,0.0,243.968994140625,236.0,65614.765625,0.0,3395.361572265625,1.0,278.1499938964844,282.0745544433594,295.6425476074219,299.8679504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756240248680116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4090.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850900,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575866699219,0.781531572341919,0.3979963958263397,0.3632403314113617,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574951171875,0.902704894542694,0.6212946176528931,0.5917423963546753,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575256347656,0.8510900735855103,0.5207046270370483,0.3669637441635132,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575866699219,0.7855589389801025,0.4043857455253601,0.3883034586906433,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0577697753906,0.6464205980300903,0.2223568558692932,1.0295372009277344,284.0575256347656,284.95001220703125,300.2631225585937,292.6103210449219,298.5762939453125,297.22540283203125,284.0570678710937,1.0,0.6560796499252319,0.6840894222259521,0.6840894222259521,1.0,1.0,-3.2900352478027344,1.4609174728393557,1.8291176557540887,0.7165233492851257,5.551115123125783e-17,1.0,0.0,242.597396850586,236.0,65528.22265625,0.0,3388.206787109375,1.0,278.1499938964844,282.0694885253906,295.6162109375,299.8359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761743545532228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4095.381103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850960,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0511474609375,0.7834293246269226,0.3977040350437164,0.3628715276718139,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0510559082031,0.905173122882843,0.6212280988693237,0.5915740132331848,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05108642578125,0.8540133237838745,0.5221332311630249,0.3678700029850006,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0511474609375,0.7877567410469055,0.4045199751853943,0.3883188664913177,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513610839844,0.6480183005332947,0.222339928150177,1.0289236307144165,284.0511169433594,284.95001220703125,300.24029541015625,292.5850524902344,298.56494140625,297.2249450683594,284.0506286621094,1.0,0.6545109152793884,0.6823761463165283,0.6823761463165283,1.0,1.0,-3.2897605895996094,1.4597686529159546,1.8299920558929443,0.7154385447502136,5.551115123125783e-17,1.0,0.0,239.81622314453125,224.0,65436.61328125,0.0,3371.9736328125,1.0,278.1499938964844,282.06402587890625,295.59051513671875,299.8040466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766836762428284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4099.83056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851020,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.7890132069587708,0.3971473276615143,0.3620815873146057,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377502441406,0.9125494360923768,0.6210821866989136,0.5911431312561035,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.8618075847625732,0.5250096917152405,0.3696356117725372,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.7939481139183044,0.4048021137714386,0.3882802724838257,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.6526548266410828,0.222336396574974,1.0274393558502195,284.0378112792969,284.95001220703125,300.19549560546875,292.5363464355469,298.5427551269531,297.2243347167969,284.03729248046875,1.0,0.6502372622489929,0.6789494752883911,0.6789494752883911,1.0,1.0,-3.2885842323303223,1.4571350812911987,1.831449270248413,0.7130670547485352,5.551115123125783e-17,1.0,0.0,232.1834259033203,212.0,65250.62109375,0.0,3326.483642578125,1.0,278.1499938964844,282.05291748046875,295.54083251953125,299.7414245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775617718696594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.49365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851080,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.7890132069587708,0.3971473276615143,0.3620815873146057,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377502441406,0.9125494360923768,0.6210821866989136,0.5911431312561035,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.8618075847625732,0.5250096917152405,0.3696356117725372,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.7939481139183044,0.4048021137714386,0.3882802724838257,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.6526548266410828,0.222336396574974,1.0274393558502195,284.0378112792969,284.95001220703125,300.19549560546875,292.5363464355469,298.5427551269531,297.2243347167969,284.03729248046875,1.0,0.6502372622489929,0.6789494752883911,0.6789494752883911,1.0,1.0,-3.2885842323303223,1.4571350812911987,1.831449270248413,0.7130670547485352,5.551115123125783e-17,1.0,0.0,232.1834259033203,212.0,65250.62109375,0.0,3326.483642578125,1.0,278.1499938964844,282.05291748046875,295.54083251953125,299.7414245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775617718696594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.49365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851140,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245361328125,0.7967557311058044,0.3966316282749176,0.3612523972988128,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.9230567812919616,0.6209156513214111,0.5906115770339966,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02447509765625,0.8720535635948181,0.5279123783111572,0.3713603615760803,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245361328125,0.8022952079772949,0.405105710029602,0.3881808519363403,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.6591191291809082,0.2223801165819168,1.0257844924926758,284.02447509765625,284.95001220703125,300.1519470214844,292.4903564453125,298.5213623046875,297.22412109375,284.02398681640625,1.0,0.6448179483413696,0.6755228638648987,0.6755228638648987,1.0,1.0,-3.286914587020874,1.4542118310928345,1.832702875137329,0.7105134725570679,5.551115123125783e-17,1.0,0.0,222.4698181152344,200.0,65066.96875,0.0,3268.24853515625,1.0,278.1499938964844,282.0419311523437,295.4942626953125,299.6819152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782913327217102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4113.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851200,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245361328125,0.7967557311058044,0.3966316282749176,0.3612523972988128,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.9230567812919616,0.6209156513214111,0.5906115770339966,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02447509765625,0.8720535635948181,0.5279123783111572,0.3713603615760803,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245361328125,0.8022952079772949,0.405105710029602,0.3881808519363403,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.6591191291809082,0.2223801165819168,1.0257844924926758,284.02447509765625,284.95001220703125,300.1519470214844,292.4903564453125,298.5213623046875,297.22412109375,284.02398681640625,1.0,0.6448179483413696,0.6755228638648987,0.6755228638648987,1.0,1.0,-3.286914587020874,1.4542118310928345,1.832702875137329,0.7105134725570679,5.551115123125783e-17,1.0,0.0,222.4698181152344,200.0,65066.96875,0.0,3268.24853515625,1.0,278.1499938964844,282.0419311523437,295.4942626953125,299.6819152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782913327217102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4113.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851260,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116577148437,0.8060244917869568,0.3961459696292877,0.3604159951210022,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01153564453125,0.9357396960258484,0.6207296848297119,0.5900248289108276,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115661621094,0.8841767907142639,0.5308308005332947,0.3730695843696594,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116271972656,0.811988115310669,0.405425101518631,0.3880598247051239,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118408203125,0.6670079827308655,0.2224587053060531,1.0241169929504397,284.0115966796875,284.95001220703125,300.1100158691406,292.447509765625,298.5009155273437,297.22418212890625,284.0111083984375,1.0,0.6388540863990784,0.6722726821899414,0.6722726821899414,1.0,1.0,-3.285108089447021,1.451274871826172,1.83383309841156,0.7079787254333496,5.551115123125783e-17,1.0,0.0,211.80743408203125,188.0,64891.00390625,0.0,3204.45166015625,1.0,278.1499938964844,282.0313720703125,295.4507751464844,299.6258239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788812398910522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4118.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851320,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116577148437,0.8060244917869568,0.3961459696292877,0.3604159951210022,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01153564453125,0.9357396960258484,0.6207296848297119,0.5900248289108276,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115661621094,0.8841767907142639,0.5308308005332947,0.3730695843696594,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116271972656,0.811988115310669,0.405425101518631,0.3880598247051239,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118408203125,0.6670079827308655,0.2224587053060531,1.0241169929504397,284.0115966796875,284.95001220703125,300.1100158691406,292.447509765625,298.5009155273437,297.22418212890625,284.0111083984375,1.0,0.6388540863990784,0.6722726821899414,0.6722726821899414,1.0,1.0,-3.285108089447021,1.451274871826172,1.83383309841156,0.7079787254333496,5.551115123125783e-17,1.0,0.0,211.80743408203125,188.0,64891.00390625,0.0,3204.45166015625,1.0,278.1499938964844,282.0313720703125,295.4507751464844,299.6258239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788812398910522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4118.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851380,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.8162641525268555,0.395685613155365,0.3595834672451019,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.999267578125,0.949958562850952,0.6205247640609741,0.5893996953964233,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992980957031,0.8980638980865479,0.5337586402893066,0.3747709691524505,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.822493851184845,0.4057576656341553,0.387931078672409,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9995422363281,0.6762843728065491,0.22256501019001,1.0224825143814087,283.99932861328125,284.95001220703125,300.0699462890625,292.4081420898437,298.4813537597656,297.2243957519531,283.9988708496094,1.0,0.632570207118988,0.6690224409103394,0.6690224409103394,1.0,1.0,-3.283279657363892,1.448274850845337,1.835004806518555,0.7053893804550171,5.551115123125783e-17,1.0,0.0,200.62188720703125,176.0,64724.48828125,0.0,3137.7470703125,1.0,278.1499938964844,282.0213928222656,295.4106750488281,299.5736389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979336678981781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4122.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851440,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.8162641525268555,0.395685613155365,0.3595834672451019,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.999267578125,0.949958562850952,0.6205247640609741,0.5893996953964233,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992980957031,0.8980638980865479,0.5337586402893066,0.3747709691524505,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.822493851184845,0.4057576656341553,0.387931078672409,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9995422363281,0.6762843728065491,0.22256501019001,1.0224825143814087,283.99932861328125,284.95001220703125,300.0699462890625,292.4081420898437,298.4813537597656,297.2243957519531,283.9988708496094,1.0,0.632570207118988,0.6690224409103394,0.6690224409103394,1.0,1.0,-3.283279657363892,1.448274850845337,1.835004806518555,0.7053893804550171,5.551115123125783e-17,1.0,0.0,200.62188720703125,176.0,64724.48828125,0.0,3137.7470703125,1.0,278.1499938964844,282.0213928222656,295.4106750488281,299.5736389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979336678981781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4122.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851500,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935302734375,0.821713387966156,0.3954645991325378,0.3591706454753876,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.95746248960495,0.6204151511192322,0.5890751481056213,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99346923828125,0.905729353427887,0.5352248549461365,0.3756196498870849,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935302734375,0.828173816204071,0.4059287905693054,0.3878661394119262,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99371337890625,0.6814677715301514,0.2226274907588958,1.0216845273971558,283.99346923828125,284.95001220703125,300.0506896972656,292.389892578125,298.47198486328125,297.2245788574219,283.9930419921875,1.0,0.6293438076972961,0.6673973798751831,0.6673973798751831,1.0,1.0,-3.282376766204834,1.4467583894729614,1.8356183767318728,0.7040774822235107,5.551115123125783e-17,1.0,0.0,194.89846801757807,176.0,64645.81640625,0.0,3103.7138671875,1.0,278.1499938964844,282.01666259765625,295.39215087890625,299.5492858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795218110084534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4124.5654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851560,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.8274691700935364,0.3952496647834778,0.3587611615657806,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.9651185870170592,0.6203012466430664,0.5887443423271179,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.914401650428772,0.5366915464401245,0.376467227935791,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.8342263102531433,0.4061031639575958,0.3878020644187927,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.6870242953300476,0.2226954400539398,1.020901441574097,283.98785400390625,284.95001220703125,300.0320129394531,292.37261962890625,298.4629211425781,297.2247619628906,283.9874267578125,1.0,0.6260781288146973,0.6657840013504028,0.6657840013504028,1.0,1.0,-3.2814884185791016,1.4452416896820068,1.8362468481063845,0.7027631998062134,5.551115123125783e-17,1.0,0.0,189.1202545166016,164.0,64570.42578125,0.0,3069.423583984375,1.0,278.1499938964844,282.0121459960937,295.37469482421875,299.5262145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796795845031738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4125.9375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851620,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772644042969,0.8402338624000549,0.3948370814323425,0.3579534888267517,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.9805763959884644,0.6200560331344604,0.5880627036094666,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.934361219406128,0.5396082997322083,0.3781503140926361,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97723388671875,0.8477650880813599,0.4064621329307556,0.387678861618042,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9774169921875,0.6993092894554138,0.2228455692529678,1.0193806886672974,283.9772033691406,284.95001220703125,299.9964904785156,292.3412780761719,298.4455261230469,297.22515869140625,283.976806640625,1.0,0.6194525957107544,0.6625572443008423,0.6625572443008423,1.0,1.0,-3.279744863510132,1.4421801567077637,1.8375645875930784,0.7001029253005981,5.551115123125783e-17,1.0,0.0,177.4525146484375,152.0,64428.5,0.0,3000.34912109375,1.0,278.1499938964844,282.00360107421875,295.3428039550781,299.4836730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798912405967712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4127.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851680,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772644042969,0.8402338624000549,0.3948370814323425,0.3579534888267517,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.9805763959884644,0.6200560331344604,0.5880627036094666,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.934361219406128,0.5396082997322083,0.3781503140926361,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97723388671875,0.8477650880813599,0.4064621329307556,0.387678861618042,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9774169921875,0.6993092894554138,0.2228455692529678,1.0193806886672974,283.9772033691406,284.95001220703125,299.9964904785156,292.3412780761719,298.4455261230469,297.22515869140625,283.976806640625,1.0,0.6194525957107544,0.6625572443008423,0.6625572443008423,1.0,1.0,-3.279744863510132,1.4421801567077637,1.8375645875930784,0.7001029253005981,5.551115123125783e-17,1.0,0.0,177.4525146484375,152.0,64428.5,0.0,3000.34912109375,1.0,278.1499938964844,282.00360107421875,295.3428039550781,299.4836730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798912405967712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4127.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851740,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9670715332031,0.8544591069221497,0.3944565653800964,0.3571946918964386,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9670104980469,0.994994819164276,0.6198679208755493,0.5874344706535339,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9670104980469,0.9551973342895508,0.5423521995544434,0.3797380328178406,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9670715332031,0.8629009127616882,0.4068155884742737,0.3875712454319,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.7124261260032654,0.2230008840560913,1.0179860591888428,283.967041015625,284.95001220703125,299.9649353027344,292.31549072265625,298.4298095703125,297.22540283203125,283.96661376953125,1.0,0.6129516363143921,0.6594595909118652,0.6594595909118652,1.0,1.0,-3.277289628982544,1.4388192892074585,1.838470220565796,0.6973244547843933,5.551115123125783e-17,1.0,0.0,166.25502014160156,152.0,64293.90625,0.0,2933.26318359375,1.0,278.1499938964844,281.9955749511719,295.3161315917969,299.447021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799290299415588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4128.10693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851800,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.966552734375,0.8550741672515869,0.394440233707428,0.3571637868881225,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664611816406,0.9955567717552184,0.6198737025260925,0.5874176025390625,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96649169921875,0.9560415744781494,0.5424626469612122,0.3798027038574219,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9665222167969,0.8635553121566772,0.4068298041820526,0.3875674307346344,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667053222656,0.7129591107368469,0.2230070084333419,1.017931580543518,283.96649169921875,284.95001220703125,299.96368408203125,292.31451416015625,298.4291687011719,297.22540283203125,283.966064453125,1.0,0.6126687526702881,0.6593305468559265,0.6593305468559265,1.0,1.0,-3.2770283222198486,1.438603758811951,1.838424563407898,0.6971723437309265,5.551115123125783e-17,1.0,0.0,165.8032989501953,155.0,64286.61328125,0.0,2930.370849609375,1.0,278.1499938964844,281.9951477050781,295.3151550292969,299.445556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799267649650574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4128.08642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851860,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576110839844,0.86129230260849,0.3940280675888061,0.3566397130489349,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.9990000128746032,0.6197744011878967,0.5842669010162354,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.965470850467682,0.5452063679695129,0.3815986514091491,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576110839844,0.8705003261566162,0.4071872532367706,0.3877364695072174,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577941894531,0.7184042930603027,0.2231520265340805,1.0177960395812988,283.95758056640625,284.95001220703125,299.9338684082031,292.29266357421875,298.4139099121094,297.2251892089844,283.95709228515625,1.0,0.610242486000061,0.6562145352363586,0.6562145352363586,1.0,1.0,-3.275132417678833,1.4354254007339478,1.839706897735596,0.6944715976715088,5.551115123125783e-17,1.0,0.0,161.31814575195312,158.0,64168.12109375,0.0,2900.99853515625,1.0,278.1499938964844,281.98809814453125,295.29217529296875,299.4132995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979794979095459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4126.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851920,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576110839844,0.86129230260849,0.3940280675888061,0.3566397130489349,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.9990000128746032,0.6197744011878967,0.5842669010162354,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.965470850467682,0.5452063679695129,0.3815986514091491,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576110839844,0.8705003261566162,0.4071872532367706,0.3877364695072174,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577941894531,0.7184042930603027,0.2231520265340805,1.0177960395812988,283.95758056640625,284.95001220703125,299.9338684082031,292.29266357421875,298.4139099121094,297.2251892089844,283.95709228515625,1.0,0.610242486000061,0.6562145352363586,0.6562145352363586,1.0,1.0,-3.275132417678833,1.4354254007339478,1.839706897735596,0.6944715976715088,5.551115123125783e-17,1.0,0.0,161.31814575195312,158.0,64168.12109375,0.0,2900.99853515625,1.0,278.1499938964844,281.98809814453125,295.29217529296875,299.4132995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979794979095459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4126.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851980,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8627243638038635,0.3935616314411163,0.3561887145042419,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490966796875,0.9990000128746032,0.6201543211936951,0.5808120965957642,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490966796875,0.9690074920654296,0.5478439331054688,0.3834042549133301,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8725379705429077,0.4075002074241638,0.3879926800727844,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.7198972702026367,0.2232504040002823,1.0180604457855225,283.9490966796875,284.95001220703125,299.90728759765625,292.27606201171875,298.39996337890625,297.2245483398437,283.9488525390625,1.0,0.6095277667045593,0.6530985236167908,0.6530985236167908,1.0,1.0,-3.2740132808685303,1.432567477226257,1.841445684432984,0.6918100118637085,5.551115123125783e-17,1.0,0.0,160.12478637695312,161.0,64064.8828125,0.0,2891.291748046875,1.0,278.1499938964844,281.9816589355469,295.27471923828125,299.3866882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794917702674866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4124.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852040,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8627243638038635,0.3935616314411163,0.3561887145042419,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490966796875,0.9990000128746032,0.6201543211936951,0.5808120965957642,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490966796875,0.9690074920654296,0.5478439331054688,0.3834042549133301,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8725379705429077,0.4075002074241638,0.3879926800727844,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.7198972702026367,0.2232504040002823,1.0180604457855225,283.9490966796875,284.95001220703125,299.90728759765625,292.27606201171875,298.39996337890625,297.2245483398437,283.9488525390625,1.0,0.6095277667045593,0.6530985236167908,0.6530985236167908,1.0,1.0,-3.2740132808685303,1.432567477226257,1.841445684432984,0.6918100118637085,5.551115123125783e-17,1.0,0.0,160.12478637695312,161.0,64064.8828125,0.0,2891.291748046875,1.0,278.1499938964844,281.9816589355469,295.27471923828125,299.3866882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794917702674866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4124.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852100,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.8626237511634827,0.3933282792568207,0.3559781014919281,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.9990000128746032,0.6202753186225891,0.5806730389595032,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.96983003616333,0.5491511821746826,0.3843092918395996,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.8727166652679443,0.4076539278030395,0.3881354928016662,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471435546875,0.7199931740760803,0.2232918292284011,1.018246293067932,283.9470520019531,284.95001220703125,299.89532470703125,292.2698669433594,298.3934936523437,297.22412109375,283.9469299316406,1.0,0.6097066402435303,0.6515405178070068,0.6515405178070068,1.0,1.0,-3.2750673294067383,1.4318599700927734,1.8432074785232544,0.6908563375473022,5.551115123125783e-17,1.0,0.0,160.1259002685547,161.0,64040.37109375,0.0,2893.537109375,1.0,278.1499938964844,281.9800720214844,295.2684326171875,299.3773193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793265461921692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4122.86669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852160,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.8621804118156433,0.393101155757904,0.355779618024826,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.9990000128746032,0.6202571392059326,0.5812511444091797,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.9702617526054382,0.5504579544067383,0.3852189183235168,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.8725400567054749,0.4078110456466675,0.3882887363433838,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.7198145985603333,0.2233308404684066,1.018459677696228,283.9464416503906,284.95001220703125,299.88427734375,292.26513671875,298.3874206542969,297.2236022949219,283.9464111328125,1.0,0.6101484894752502,0.6499494314193726,0.6499494314193726,1.0,1.0,-3.277056932449341,1.431543231010437,1.8455135822296145,0.6900908350944519,5.551115123125783e-17,1.0,0.0,160.390380859375,164.0,64033.70703125,0.0,2899.225830078125,1.0,278.1499938964844,281.9795227050781,295.2637023925781,299.37066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791719317436218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4121.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852220,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8605380058288574,0.3926682472229004,0.3554186522960663,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.9990000128746032,0.6197515726089478,0.5839040279388428,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.9702594876289368,0.5530737042427063,0.3870526850223541,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8713989853858948,0.4081402420997619,0.3886267244815826,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.7188413739204407,0.2234039306640625,1.0189540386199951,283.9485778808594,284.95001220703125,299.8650817871094,292.2601928710937,298.3764343261719,297.2224426269531,283.94873046875,1.0,0.6116073131561279,0.646767258644104,0.646767258644104,1.0,1.0,-3.283031463623047,1.431771159172058,1.8512603044509888,0.6889942288398743,5.551115123125783e-17,1.0,0.0,161.51071166992188,167.0,64064.0625,0.0,2918.152099609375,1.0,278.1499938964844,281.98114013671875,295.2589111328125,299.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788853526115416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4119.02685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852280,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8605380058288574,0.3926682472229004,0.3554186522960663,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.9990000128746032,0.6197515726089478,0.5839040279388428,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.9702594876289368,0.5530737042427063,0.3870526850223541,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8713989853858948,0.4081402420997619,0.3886267244815826,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.7188413739204407,0.2234039306640625,1.0189540386199951,283.9485778808594,284.95001220703125,299.8650817871094,292.2601928710937,298.3764343261719,297.2224426269531,283.94873046875,1.0,0.6116073131561279,0.646767258644104,0.646767258644104,1.0,1.0,-3.283031463623047,1.431771159172058,1.8512603044509888,0.6889942288398743,5.551115123125783e-17,1.0,0.0,161.51071166992188,167.0,64064.0625,0.0,2918.152099609375,1.0,278.1499938964844,281.98114013671875,295.2589111328125,299.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788853526115416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4119.02685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
