time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852340,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8577455282211304,0.3922525644302368,0.3551055490970611,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529113769531,0.9988017082214355,0.618774950504303,0.5863016843795776,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529113769531,0.9689215421676636,0.5556788444519043,0.3889046311378479,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8690561056137085,0.408482551574707,0.3890100419521332,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.7169085741043091,0.2234630435705185,1.0195432901382446,283.952880859375,284.95001220703125,299.8500061035156,292.2616271972656,298.3672180175781,297.2212829589844,283.9530639648437,1.0,0.6135100722312927,0.6435851454734802,0.6435851454734802,1.0,1.0,-3.2892234325408936,1.432016134262085,1.857207179069519,0.6879152059555054,5.551115123125783e-17,1.0,0.0,163.4373779296875,170.0,64121.1171875,0.0,2941.88525390625,1.0,278.1499938964844,281.9844970703125,295.2602844238281,299.36773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785853624343872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4116.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852400,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8577455282211304,0.3922525644302368,0.3551055490970611,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529113769531,0.9988017082214355,0.618774950504303,0.5863016843795776,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529113769531,0.9689215421676636,0.5556788444519043,0.3889046311378479,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.8690561056137085,0.408482551574707,0.3890100419521332,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.7169085741043091,0.2234630435705185,1.0195432901382446,283.952880859375,284.95001220703125,299.8500061035156,292.2616271972656,298.3672180175781,297.2212829589844,283.9530639648437,1.0,0.6135100722312927,0.6435851454734802,0.6435851454734802,1.0,1.0,-3.2892234325408936,1.432016134262085,1.857207179069519,0.6879152059555054,5.551115123125783e-17,1.0,0.0,163.4373779296875,170.0,64121.1171875,0.0,2941.88525390625,1.0,278.1499938964844,281.9844970703125,295.2602844238281,299.36773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785853624343872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4116.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852460,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.853496789932251,0.3918143808841705,0.3548205494880676,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544677734375,0.9951010942459106,0.6180012226104736,0.5858067274093628,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.9658177495002748,0.5582268834114075,0.3907551169395447,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8651887774467468,0.4088050723075866,0.3894241154193878,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.7136998772621155,0.2234890311956405,1.0202006101608276,283.9544372558594,284.95001220703125,299.8385009765625,292.2685241699219,298.3594665527344,297.2201843261719,283.9544982910156,1.0,0.615369439125061,0.640282392501831,0.640282392501831,1.0,1.0,-3.2915000915527344,1.4302769899368286,1.861222982406616,0.6857689619064331,5.551115123125783e-17,1.0,0.0,166.2572021484375,173.0,64143.37109375,0.0,2962.8681640625,1.0,278.1499938964844,281.9859619140625,295.2669982910156,299.375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781898260116576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4112.96875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852520,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.853496789932251,0.3918143808841705,0.3548205494880676,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544677734375,0.9951010942459106,0.6180012226104736,0.5858067274093628,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.9658177495002748,0.5582268834114075,0.3907551169395447,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8651887774467468,0.4088050723075866,0.3894241154193878,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.7136998772621155,0.2234890311956405,1.0202006101608276,283.9544372558594,284.95001220703125,299.8385009765625,292.2685241699219,298.3594665527344,297.2201843261719,283.9544982910156,1.0,0.615369439125061,0.640282392501831,0.640282392501831,1.0,1.0,-3.2915000915527344,1.4302769899368286,1.861222982406616,0.6857689619064331,5.551115123125783e-17,1.0,0.0,166.2572021484375,173.0,64143.37109375,0.0,2962.8681640625,1.0,278.1499938964844,281.9859619140625,295.2669982910156,299.375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781898260116576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4112.96875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852580,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.8493451476097107,0.3913733959197998,0.3545313775539398,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562683105469,0.9912458658218384,0.6173675656318665,0.5852883458137512,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562683105469,0.962670922279358,0.5607386827468872,0.3925796747207641,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562683105469,0.861402690410614,0.4091229736804962,0.3898330628871918,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.7104286551475525,0.2235047668218612,1.020802021026611,283.9562683105469,284.95001220703125,299.8297424316406,292.279541015625,298.3528137207031,297.2191162109375,283.9563293457031,1.0,0.6172797679901123,0.6369796395301819,0.6369796395301819,1.0,1.0,-3.293938159942627,1.4285361766815186,1.8654019832611084,0.6835370063781738,5.551115123125783e-17,1.0,0.0,169.1328582763672,176.0,64174.70703125,0.0,2984.272705078125,1.0,278.1499938964844,281.9878234863281,295.27752685546875,299.3867492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776759147644044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4108.48876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852640,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.8493451476097107,0.3913733959197998,0.3545313775539398,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562683105469,0.9912458658218384,0.6173675656318665,0.5852883458137512,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562683105469,0.962670922279358,0.5607386827468872,0.3925796747207641,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562683105469,0.861402690410614,0.4091229736804962,0.3898330628871918,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.7104286551475525,0.2235047668218612,1.020802021026611,283.9562683105469,284.95001220703125,299.8297424316406,292.279541015625,298.3528137207031,297.2191162109375,283.9563293457031,1.0,0.6172797679901123,0.6369796395301819,0.6369796395301819,1.0,1.0,-3.293938159942627,1.4285361766815186,1.8654019832611084,0.6835370063781738,5.551115123125783e-17,1.0,0.0,169.1328582763672,176.0,64174.70703125,0.0,2984.272705078125,1.0,278.1499938964844,281.9878234863281,295.27752685546875,299.3867492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776759147644044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4108.48876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852700,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.8473098278045654,0.3911537826061249,0.354387491941452,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.9892817735671996,0.6170744299888611,0.585058867931366,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.9610891938209534,0.5619850158691406,0.3934853374958038,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.8595446944236755,0.4092816114425659,0.3900373876094818,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.7087671756744385,0.2235107123851776,1.0210944414138794,283.9573974609375,284.95001220703125,299.8263244628906,292.2865295410156,298.3498229980469,297.2185974121094,283.9574890136719,1.0,0.6182449460029602,0.6353282928466797,0.6353282928466797,1.0,1.0,-3.295175075531006,1.4276432991027832,1.867531895637512,0.682395875453949,5.551115123125783e-17,1.0,0.0,170.5885467529297,176.0,64193.68359375,0.0,2995.126220703125,1.0,278.1499938964844,281.9889221191406,295.2840270996094,299.3939208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773629307746888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4105.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852760,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9587707519531,0.845302402973175,0.3909365832805633,0.3542457222938537,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95880126953125,0.987293541431427,0.6167927384376526,0.5848445296287537,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9587707519531,0.9595020413398744,0.5632227659225464,0.3943850398063659,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9587707519531,0.8577110171318054,0.4094409048557281,0.3902424573898315,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.958740234375,0.7070935964584351,0.2235157638788223,1.021383285522461,283.9587707519531,284.95001220703125,299.8235168457031,292.29443359375,298.3472595214844,297.21807861328125,283.9588928222656,1.0,0.6192165017127991,0.6337597966194153,0.6337597966194153,1.0,1.0,-3.2964229583740234,1.426804542541504,1.8696184158325195,0.6813079714775085,5.551115123125783e-17,1.0,0.0,172.05572509765625,179.0,64216.65234375,0.0,3006.074951171875,1.0,278.1499938964844,281.9902648925781,295.291748046875,299.40252685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770496487617492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.02490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.8413829803466797,0.3905083537101745,0.3539678752422333,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620666503906,0.983253300189972,0.6162434220314026,0.5844357013702393,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620666503906,0.95633727312088,0.5656792521476746,0.3961716890335083,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.8541314601898193,0.4097618460655212,0.3906551301479339,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96197509765625,0.7037897706031799,0.2235247790813446,1.0219577550888062,283.9620361328125,284.95001220703125,299.819580078125,292.3128662109375,298.3427124023437,297.2170715332031,283.9621887207031,1.0,0.6211692690849304,0.6306228041648865,0.6306228041648865,1.0,1.0,-3.2989325523376465,1.4250844717025757,1.8738480806350708,0.6790900230407715,5.551115123125783e-17,1.0,0.0,175.0118865966797,182.0,64269.625,0.0,3028.14990234375,1.0,278.1499938964844,281.993408203125,295.30963134765625,299.4227905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976355254650116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4096.96142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.8413829803466797,0.3905083537101745,0.3539678752422333,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620666503906,0.983253300189972,0.6162434220314026,0.5844357013702393,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620666503906,0.95633727312088,0.5656792521476746,0.3961716890335083,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.8541314601898193,0.4097618460655212,0.3906551301479339,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96197509765625,0.7037897706031799,0.2235247790813446,1.0219577550888062,283.9620361328125,284.95001220703125,299.819580078125,292.3128662109375,298.3427124023437,297.2170715332031,283.9621887207031,1.0,0.6211692690849304,0.6306228041648865,0.6306228041648865,1.0,1.0,-3.2989325523376465,1.4250844717025757,1.8738480806350708,0.6790900230407715,5.551115123125783e-17,1.0,0.0,175.0118865966797,182.0,64269.625,0.0,3028.14990234375,1.0,278.1499938964844,281.993408203125,295.30963134765625,299.4227905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976355254650116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4096.96142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852940,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.966064453125,0.8375936150550842,0.3900922834873199,0.3537013232707977,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9660949707031,0.9791383743286132,0.6157018542289734,0.5840397477149963,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9660949707031,0.9531943202018738,0.5681021809577942,0.3979355692863464,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9660949707031,0.8506747484207153,0.4100879728794098,0.3910731673240661,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96600341796875,0.7005559206008911,0.2235334515571594,1.0225324630737305,283.9660949707031,284.95001220703125,299.8178100585937,292.3345947265625,298.3392333984375,297.21612548828125,283.9662475585937,1.0,0.6231303215026855,0.6274858117103577,0.6274858117103577,1.0,1.0,-3.3014516830444336,1.4232903718948364,1.878161191940308,0.6768031716346741,5.551115123125783e-17,1.0,0.0,177.98997497558594,185.0,64334.25,0.0,3050.401611328125,1.0,278.1499938964844,281.99725341796875,295.3314514160156,299.4478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756521582603456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4090.816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853000,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.966064453125,0.8375936150550842,0.3900922834873199,0.3537013232707977,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9660949707031,0.9791383743286132,0.6157018542289734,0.5840397477149963,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9660949707031,0.9531943202018738,0.5681021809577942,0.3979355692863464,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9660949707031,0.8506747484207153,0.4100879728794098,0.3910731673240661,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96600341796875,0.7005559206008911,0.2235334515571594,1.0225324630737305,283.9660949707031,284.95001220703125,299.8178100585937,292.3345947265625,298.3392333984375,297.21612548828125,283.9662475585937,1.0,0.6231303215026855,0.6274858117103577,0.6274858117103577,1.0,1.0,-3.3014516830444336,1.4232903718948364,1.878161191940308,0.6768031716346741,5.551115123125783e-17,1.0,0.0,177.98997497558594,185.0,64334.25,0.0,3050.401611328125,1.0,278.1499938964844,281.99725341796875,295.3314514160156,299.4478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756521582603456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4090.816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853060,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9705810546875,0.8339256644248962,0.3896882236003876,0.3534455001354217,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706115722656,0.974951982498169,0.6151485443115234,0.5836374163627625,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706115722656,0.9500592947006226,0.5704436898231506,0.3996523916721344,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9705810546875,0.8473389148712158,0.4104216694831848,0.3914982676506042,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97052001953125,0.6973949670791626,0.2235414385795593,1.023107886314392,283.9706115722656,284.95001220703125,299.8179016113281,292.3592834472656,298.3362731933594,297.2149353027344,283.9707946777344,1.0,0.6250894069671631,0.6244012117385864,0.6244012117385864,1.0,1.0,-3.303927659988404,1.4214460849761963,1.882481575012207,0.6744807362556458,5.551115123125783e-17,1.0,0.0,180.98475646972656,188.0,64406.26953125,0.0,3072.68798828125,1.0,278.1499938964844,282.00152587890625,295.35577392578125,299.4761047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748615622520448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853120,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9705810546875,0.8339256644248962,0.3896882236003876,0.3534455001354217,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706115722656,0.974951982498169,0.6151485443115234,0.5836374163627625,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706115722656,0.9500592947006226,0.5704436898231506,0.3996523916721344,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9705810546875,0.8473389148712158,0.4104216694831848,0.3914982676506042,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97052001953125,0.6973949670791626,0.2235414385795593,1.023107886314392,283.9706115722656,284.95001220703125,299.8179016113281,292.3592834472656,298.3362731933594,297.2149353027344,283.9707946777344,1.0,0.6250894069671631,0.6244012117385864,0.6244012117385864,1.0,1.0,-3.303927659988404,1.4214460849761963,1.882481575012207,0.6744807362556458,5.551115123125783e-17,1.0,0.0,180.98475646972656,188.0,64406.26953125,0.0,3072.68798828125,1.0,278.1499938964844,282.00152587890625,295.35577392578125,299.4761047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748615622520448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853180,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.8303654193878174,0.3892979621887207,0.3532022833824157,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755554199219,0.9706944823265076,0.614572286605835,0.5832180976867676,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755554199219,0.9469066262245178,0.572661817073822,0.4012939035892486,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.8441163301467896,0.410765528678894,0.3919329047203064,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754333496094,0.6943033337593079,0.2235479056835174,1.023681402206421,283.9755554199219,284.95001220703125,299.8197021484375,292.38671875,298.33380126953125,297.2134094238281,283.9757385253906,1.0,0.6270408630371094,0.6213166117668152,0.6213166117668152,1.0,1.0,-3.3063173294067383,1.4194859266281128,1.8868314027786253,0.6720601916313171,5.551115123125783e-17,1.0,0.0,183.99598693847656,191.0,64485.234375,0.0,3094.910888671875,1.0,278.1499938964844,282.0062255859375,295.3827514648437,299.5074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740121364593506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853240,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.8303654193878174,0.3892979621887207,0.3532022833824157,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755554199219,0.9706944823265076,0.614572286605835,0.5832180976867676,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755554199219,0.9469066262245178,0.572661817073822,0.4012939035892486,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.8441163301467896,0.410765528678894,0.3919329047203064,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754333496094,0.6943033337593079,0.2235479056835174,1.023681402206421,283.9755554199219,284.95001220703125,299.8197021484375,292.38671875,298.33380126953125,297.2134094238281,283.9757385253906,1.0,0.6270408630371094,0.6213166117668152,0.6213166117668152,1.0,1.0,-3.3063173294067383,1.4194859266281128,1.8868314027786253,0.6720601916313171,5.551115123125783e-17,1.0,0.0,183.99598693847656,191.0,64485.234375,0.0,3094.910888671875,1.0,278.1499938964844,282.0062255859375,295.3827514648437,299.5074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740121364593506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853300,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9781799316406,0.828624427318573,0.3891071081161499,0.3530851602554321,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.968545138835907,0.6142768859863281,0.5830011963844299,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.9453302621841432,0.5737385153770447,0.4020883738994598,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9781799316406,0.8425480723381042,0.410940021276474,0.3921532928943634,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97808837890625,0.6927858591079712,0.2235504537820816,1.0239660739898682,283.9781799316406,284.95001220703125,299.8211975097656,292.4013671875,298.332763671875,297.21258544921875,283.9783935546875,1.0,0.6280122995376587,0.6197742819786072,0.6197742819786072,1.0,1.0,-3.307478427886963,1.418461561203003,1.8890169858932493,0.670806884765625,5.551115123125783e-17,1.0,0.0,185.5046844482422,191.0,64527.6484375,0.0,3105.977783203125,1.0,278.1499938964844,282.0087280273437,295.3973083496094,299.52447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735849499702454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.71533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853360,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809265136719,0.8269086480140686,0.3889184594154358,0.3529702425003052,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98095703125,0.96638685464859,0.6139780879020691,0.582780659198761,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98095703125,0.943762481212616,0.5748016834259033,0.4028714597225189,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809265136719,0.841008722782135,0.4111153781414032,0.3923748433589935,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808349609375,0.6912891268730164,0.223552718758583,1.02424955368042,283.9809265136719,284.95001220703125,299.822998046875,292.41656494140625,298.3318786621094,297.2117614746094,283.98114013671875,1.0,0.6289809346199036,0.6182534694671631,0.6182534694671631,1.0,1.0,-3.308624267578125,1.4174306392669678,1.8911937475204468,0.6695511937141418,5.551115123125783e-17,1.0,0.0,187.0142059326172,194.0,64571.6953125,0.0,3117.0234375,1.0,278.1499938964844,282.0113525390625,295.4124755859375,299.542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731517434120178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853420,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866638183594,0.8235470056533813,0.3885461091995239,0.3527452647686004,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.9620544910430908,0.6133726239204407,0.5823315978050232,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.9406680464744568,0.5768982768058777,0.4044140577316284,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8380146026611328,0.4114673435688019,0.392819732427597,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.6883604526519775,0.2235569059848785,1.024814486503601,283.9866943359375,284.95001220703125,299.8275756835937,292.4485778808594,298.3304748535156,297.21014404296875,283.9869079589844,1.0,0.6309109330177307,0.6152118444442749,0.6152118444442749,1.0,1.0,-3.3108832836151123,1.4152936935424805,1.8955894708633425,0.6669939756393433,5.551115123125783e-17,1.0,0.0,190.0341186523437,197.0,64664.05859375,0.0,3139.070068359375,1.0,278.1499938964844,282.0168762207031,295.4443054199219,299.5796203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722577929496764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.068115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853480,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866638183594,0.8235470056533813,0.3885461091995239,0.3527452647686004,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.9620544910430908,0.6133726239204407,0.5823315978050232,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.9406680464744568,0.5768982768058777,0.4044140577316284,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8380146026611328,0.4114673435688019,0.392819732427597,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.6883604526519775,0.2235569059848785,1.024814486503601,283.9866943359375,284.95001220703125,299.8275756835937,292.4485778808594,298.3304748535156,297.21014404296875,283.9869079589844,1.0,0.6309109330177307,0.6152118444442749,0.6152118444442749,1.0,1.0,-3.3108832836151123,1.4152936935424805,1.8955894708633425,0.6669939756393433,5.551115123125783e-17,1.0,0.0,190.0341186523437,197.0,64664.05859375,0.0,3139.070068359375,1.0,278.1499938964844,282.0168762207031,295.4443054199219,299.5796203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722577929496764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.068115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853540,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927978515625,0.8202688694000244,0.3881799280643463,0.3525260388851166,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928283691406,0.9577153325080872,0.6127567291259766,0.581872284412384,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928283691406,0.9376383423805236,0.578956663608551,0.4059285223484039,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927978515625,0.8351284861564636,0.4118190109729767,0.3932647407054901,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.6855204105377197,0.2235611230134964,1.0253782272338867,283.9928283691406,284.95001220703125,299.8332214355469,292.482421875,298.3294982910156,297.20855712890625,283.9930419921875,1.0,0.6328308582305908,0.6121702194213867,0.6121702194213867,1.0,1.0,-3.3131020069122314,1.4130500555038452,1.9000519514083865,0.6643964648246765,5.551115123125783e-17,1.0,0.0,193.0531768798828,200.0,64762.10546875,0.0,3161.05322265625,1.0,278.1499938964844,282.022705078125,295.47808837890625,299.6194152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713475704193116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.069091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853600,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927978515625,0.8202688694000244,0.3881799280643463,0.3525260388851166,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928283691406,0.9577153325080872,0.6127567291259766,0.581872284412384,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928283691406,0.9376383423805236,0.578956663608551,0.4059285223484039,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927978515625,0.8351284861564636,0.4118190109729767,0.3932647407054901,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.6855204105377197,0.2235611230134964,1.0253782272338867,283.9928283691406,284.95001220703125,299.8332214355469,292.482421875,298.3294982910156,297.20855712890625,283.9930419921875,1.0,0.6328308582305908,0.6121702194213867,0.6121702194213867,1.0,1.0,-3.3131020069122314,1.4130500555038452,1.9000519514083865,0.6643964648246765,5.551115123125783e-17,1.0,0.0,193.0531768798828,200.0,64762.10546875,0.0,3161.05322265625,1.0,278.1499938964844,282.022705078125,295.47808837890625,299.6194152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713475704193116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.069091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853660,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991455078125,0.8170546889305115,0.3878176808357239,0.3523105978965759,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.9533787369728088,0.6121317148208618,0.5814043283462524,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.9346776604652404,0.5809834599494934,0.4074207842350006,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991455078125,0.8323385119438171,0.4121688902378082,0.3937084674835205,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.6827650666236877,0.223565474152565,1.025942325592041,283.9991760253906,284.95001220703125,299.8397216796875,292.5178527832031,298.3287353515625,297.2070617675781,283.9994201660156,1.0,0.634742021560669,0.6090764403343201,0.6090764403343201,1.0,1.0,-3.315286874771118,1.4106481075286863,1.904638767242432,0.661700427532196,5.551115123125783e-17,1.0,0.0,196.07296752929688,203.0,64863.9296875,0.0,3182.994873046875,1.0,278.1499938964844,282.0287780761719,295.5133056640625,299.6609802246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704046845436096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853720,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991455078125,0.8170546889305115,0.3878176808357239,0.3523105978965759,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.9533787369728088,0.6121317148208618,0.5814043283462524,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.9346776604652404,0.5809834599494934,0.4074207842350006,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991455078125,0.8323385119438171,0.4121688902378082,0.3937084674835205,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.6827650666236877,0.223565474152565,1.025942325592041,283.9991760253906,284.95001220703125,299.8397216796875,292.5178527832031,298.3287353515625,297.2070617675781,283.9994201660156,1.0,0.634742021560669,0.6090764403343201,0.6090764403343201,1.0,1.0,-3.315286874771118,1.4106481075286863,1.904638767242432,0.661700427532196,5.551115123125783e-17,1.0,0.0,196.07296752929688,203.0,64863.9296875,0.0,3182.994873046875,1.0,278.1499938964844,282.0287780761719,295.5133056640625,299.6609802246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704046845436096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853780,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.8138889074325562,0.3874588310718536,0.3520984053611755,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.9490554332733154,0.6114940047264099,0.5809247493743896,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.9317834973335266,0.5829694867134094,0.4088848531246185,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.8296353220939636,0.4125143885612488,0.39414843916893,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0056457519531,0.6800929307937622,0.2235699295997619,1.0265065431594849,284.0057678222656,284.95001220703125,299.8468933105469,292.5545654296875,298.3282470703125,297.20556640625,284.0060119628906,1.0,0.6366423964500427,0.6059826612472534,0.6059826612472534,1.0,1.0,-3.317424058914185,1.4081391096115112,1.909284949302673,0.6589614152908325,5.551115123125783e-17,1.0,0.0,199.09190368652344,206.0,64969.8828125,0.0,3204.853759765625,1.0,278.1499938964844,282.0351257324219,295.5500183105469,299.7044372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694642424583436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853840,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.8138889074325562,0.3874588310718536,0.3520984053611755,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.9490554332733154,0.6114940047264099,0.5809247493743896,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.9317834973335266,0.5829694867134094,0.4088848531246185,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.8296353220939636,0.4125143885612488,0.39414843916893,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0056457519531,0.6800929307937622,0.2235699295997619,1.0265065431594849,284.0057678222656,284.95001220703125,299.8468933105469,292.5545654296875,298.3282470703125,297.20556640625,284.0060119628906,1.0,0.6366423964500427,0.6059826612472534,0.6059826612472534,1.0,1.0,-3.317424058914185,1.4081391096115112,1.909284949302673,0.6589614152908325,5.551115123125783e-17,1.0,0.0,199.09190368652344,206.0,64969.8828125,0.0,3204.853759765625,1.0,278.1499938964844,282.0351257324219,295.5500183105469,299.7044372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694642424583436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853900,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.8123162388801575,0.3872798085212707,0.3519928753376007,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091247558594,0.9468996524810792,0.6111711263656616,0.580681324005127,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091247558594,0.930360734462738,0.5839504599571228,0.4096086323261261,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.8283113837242126,0.4126853346824646,0.3943669199943542,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.6787852048873901,0.223572090268135,1.026788592338562,284.0091247558594,284.95001220703125,299.85064697265625,292.5733337402344,298.3280334472656,297.204833984375,284.0093688964844,1.0,0.6375890970230103,0.6044358015060425,0.6044358015060425,1.0,1.0,-3.318476676940918,1.406848430633545,1.911628246307373,0.657561719417572,5.551115123125783e-17,1.0,0.0,200.60232543945312,206.0,65023.65625,0.0,3215.76416015625,1.0,278.1499938964844,282.038330078125,295.5686950683594,299.7265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968984305858612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.256103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853960,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124816894531,0.8107479214668274,0.3871010839939117,0.3518877029418945,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.94474995136261,0.610845148563385,0.580435037612915,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.9289543628692628,0.5849223732948303,0.4103261828422546,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124816894531,0.8270046710968018,0.4128547608852386,0.3945841193199157,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.6774963140487671,0.2235742062330246,1.0270707607269287,284.01251220703125,284.95001220703125,299.8544921875,292.59228515625,298.3279113769531,297.2041015625,284.0127868652344,1.0,0.6385332942008972,0.602949857711792,0.602949857711792,1.0,1.0,-3.3195176124572754,1.4055992364883425,1.9139184951782229,0.6562037467956543,5.551115123125783e-17,1.0,0.0,202.11282348632807,209.0,65078.5,0.0,3226.655029296875,1.0,278.1499938964844,282.0415954589844,295.5876159667969,299.7489929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968505084514618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4028.02783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854020,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193786621094,0.8076141476631165,0.3867433071136474,0.3516774773597717,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9404720664024352,0.6101815104484558,0.5799321532249451,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9261874556541444,0.5868347883224487,0.4117398262023926,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.8244368433952332,0.4131874442100525,0.3950132131576538,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.019287109375,0.6749728918075562,0.2235780954360962,1.0276345014572144,284.0194091796875,284.95001220703125,299.8623352050781,292.6307373046875,298.3276672363281,297.2026672363281,284.0196838378906,1.0,0.6404128670692444,0.5999780297279358,0.5999780297279358,1.0,1.0,-3.321554660797119,1.4030373096466064,1.9185173511505127,0.6534156203269958,5.551115123125783e-17,1.0,0.0,205.1339111328125,212.0,65189.765625,0.0,3248.356201171875,1.0,278.1499938964844,282.0482482910156,295.62603759765625,299.794677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675565361976624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.652099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854080,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193786621094,0.8076141476631165,0.3867433071136474,0.3516774773597717,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9404720664024352,0.6101815104484558,0.5799321532249451,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9261874556541444,0.5868347883224487,0.4117398262023926,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.8244368433952332,0.4131874442100525,0.3950132131576538,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.019287109375,0.6749728918075562,0.2235780954360962,1.0276345014572144,284.0194091796875,284.95001220703125,299.8623352050781,292.6307373046875,298.3276672363281,297.2026672363281,284.0196838378906,1.0,0.6404128670692444,0.5999780297279358,0.5999780297279358,1.0,1.0,-3.321554660797119,1.4030373096466064,1.9185173511505127,0.6534156203269958,5.551115123125783e-17,1.0,0.0,205.1339111328125,212.0,65189.765625,0.0,3248.356201171875,1.0,278.1499938964844,282.0482482910156,295.62603759765625,299.794677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675565361976624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.652099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854140,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.8044734001159668,0.3863833844661712,0.3514659404754638,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.936232328414917,0.6095023155212402,0.5794152617454529,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.9234844446182252,0.5887085199356079,0.4131270945072174,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.8219223022460938,0.4135109186172485,0.3954342901706695,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262145996094,0.6725194454193115,0.2235812544822693,1.028196096420288,284.0263366699219,284.95001220703125,299.8702087402344,292.6695861816406,298.3273620605469,297.2012023925781,284.026611328125,1.0,0.6422808170318604,0.5970061421394348,0.5970061421394348,1.0,1.0,-3.3235292434692383,1.400375247001648,1.9231538772583008,0.650540292263031,5.551115123125783e-17,1.0,0.0,208.156967163086,215.0,65301.80859375,0.0,3269.955078125,1.0,278.1499938964844,282.054931640625,295.6649169921875,299.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666130542755128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4011.311279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
