time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854200,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.8044734001159668,0.3863833844661712,0.3514659404754638,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.936232328414917,0.6095023155212402,0.5794152617454529,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.9234844446182252,0.5887085199356079,0.4131270945072174,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.8219223022460938,0.4135109186172485,0.3954342901706695,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262145996094,0.6725194454193115,0.2235812544822693,1.028196096420288,284.0263366699219,284.95001220703125,299.8702087402344,292.6695861816406,298.3273620605469,297.2012023925781,284.026611328125,1.0,0.6422808170318604,0.5970061421394348,0.5970061421394348,1.0,1.0,-3.3235292434692383,1.400375247001648,1.9231538772583008,0.650540292263031,5.551115123125783e-17,1.0,0.0,208.156967163086,215.0,65301.80859375,0.0,3269.955078125,1.0,278.1499938964844,282.054931640625,295.6649169921875,299.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666130542755128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4011.311279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854260,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.033203125,0.8013759851455688,0.3860191702842712,0.3512512147426605,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03326416015625,0.9320412278175354,0.6088047027587891,0.5788818597793579,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.920844316482544,0.5905394554138184,0.4144851863384247,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.033203125,0.8194512128829956,0.4138224720954895,0.3958449065685272,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330810546875,0.6701330542564392,0.2235831022262573,1.0287532806396484,284.0332336425781,284.95001220703125,299.8779296875,292.7086181640625,298.3269348144531,297.1997375488281,284.0334777832031,1.0,0.6441357135772705,0.5940565466880798,0.5940565466880798,1.0,1.0,-3.3254270553588867,1.3976320028305054,1.927795171737671,0.6476001739501953,5.551115123125783e-17,1.0,0.0,211.181869506836,218.0,65413.85546875,0.0,3291.417236328125,1.0,278.1499938964844,282.0616455078125,295.70391845703125,299.88751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656827449798584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4003.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854320,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.033203125,0.8013759851455688,0.3860191702842712,0.3512512147426605,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03326416015625,0.9320412278175354,0.6088047027587891,0.5788818597793579,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.920844316482544,0.5905394554138184,0.4144851863384247,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.033203125,0.8194512128829956,0.4138224720954895,0.3958449065685272,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330810546875,0.6701330542564392,0.2235831022262573,1.0287532806396484,284.0332336425781,284.95001220703125,299.8779296875,292.7086181640625,298.3269348144531,297.1997375488281,284.0334777832031,1.0,0.6441357135772705,0.5940565466880798,0.5940565466880798,1.0,1.0,-3.3254270553588867,1.3976320028305054,1.927795171737671,0.6476001739501953,5.551115123125783e-17,1.0,0.0,211.181869506836,218.0,65413.85546875,0.0,3291.417236328125,1.0,278.1499938964844,282.0616455078125,295.70391845703125,299.88751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656827449798584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4003.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854380,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.7983365058898926,0.3856484293937683,0.3510313928127289,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.9279091358184814,0.6080859303474426,0.5783294439315796,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.9182655215263368,0.5923234820365906,0.4158115088939667,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399780273437,0.8170132040977478,0.41411954164505,0.3962427079677582,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03985595703125,0.6678102016448975,0.2235828936100006,1.0293034315109253,284.0399780273437,284.95001220703125,299.8852233886719,292.7474975585937,298.32623291015625,297.1982421875,284.0402526855469,1.0,0.6459758877754211,0.5911069512367249,0.5911069512367249,1.0,1.0,-3.327234029769897,1.3947761058807373,1.9324578046798704,0.6445657014846802,5.551115123125783e-17,1.0,0.0,214.20904541015625,221.0,65524.6640625,0.0,3312.710205078125,1.0,278.1499938964844,282.0682678222656,295.7428283691406,299.9339599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964769959449768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.98974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854440,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.7983365058898926,0.3856484293937683,0.3510313928127289,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.9279091358184814,0.6080859303474426,0.5783294439315796,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.9182655215263368,0.5923234820365906,0.4158115088939667,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399780273437,0.8170132040977478,0.41411954164505,0.3962427079677582,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03985595703125,0.6678102016448975,0.2235828936100006,1.0293034315109253,284.0399780273437,284.95001220703125,299.8852233886719,292.7474975585937,298.32623291015625,297.1982421875,284.0402526855469,1.0,0.6459758877754211,0.5911069512367249,0.5911069512367249,1.0,1.0,-3.327234029769897,1.3947761058807373,1.9324578046798704,0.6445657014846802,5.551115123125783e-17,1.0,0.0,214.20904541015625,221.0,65524.6640625,0.0,3312.710205078125,1.0,278.1499938964844,282.0682678222656,295.7428283691406,299.9339599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964769959449768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.98974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854500,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04327392578125,0.7968378067016602,0.3854605257511139,0.3509194850921631,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433349609375,0.9258697628974916,0.6077197194099426,0.5780470371246338,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433349609375,0.9170008897781372,0.5932006239891052,0.4164645969867706,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433044433594,0.8158042430877686,0.4142632186412811,0.396437257528305,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0431823730469,0.6666716933250427,0.2235820293426513,1.0295757055282593,284.0433044433594,284.95001220703125,299.888671875,292.76678466796875,298.3257751464844,297.1974792480469,284.0435791015625,1.0,0.6468909978866577,0.5896320939064026,0.5896320939064026,1.0,1.0,-3.32810640335083,1.3933069705963137,1.9347995519638064,0.6430132389068604,5.551115123125783e-17,1.0,0.0,215.7240295410156,221.0,65579.4609375,0.0,3323.3037109375,1.0,278.1499938964844,282.0715637207031,295.7621765136719,299.9570617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964323103427887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3991.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854560,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.7953530550003052,0.3852705657482147,0.3508058786392212,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.046630859375,0.9238503575325012,0.6073479056358337,0.5777596235275269,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.046630859375,0.9157523512840272,0.59406578540802,0.4171096086502075,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.8146003484725952,0.4144028425216675,0.3966282308101654,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464782714844,0.6655482649803162,0.223580464720726,1.0298454761505127,284.0466003417969,284.95001220703125,299.8919372558594,292.78594970703125,298.32525634765625,297.1967163085937,284.0468444824219,1.0,0.6478022933006287,0.5881910920143127,0.5881910920143127,1.0,1.0,-3.3289542198181152,1.3918486833572388,1.937105417251587,0.6414757966995239,5.551115123125783e-17,1.0,0.0,217.23944091796875,224.0,65633.7265625,0.0,3333.84814453125,1.0,278.1499938964844,282.0747985839844,295.7813720703125,299.9800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638835787773132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3987.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854620,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528869628906,0.7924224138259888,0.384881854057312,0.3505714237689972,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9198756217956544,0.6065834760665894,0.5771660208702087,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9132992029190063,0.5957521200180054,0.4183698296546936,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.05291748046875,0.8122012615203857,0.4146666526794433,0.3969963490962982,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.05279541015625,0.6633439660072327,0.2235745191574096,1.0303741693496704,284.05291748046875,284.95001220703125,299.8978271484375,292.8236694335937,298.32379150390625,297.19512939453125,284.0531616210937,1.0,0.6496104001998901,0.5853089690208435,0.5853089690208435,1.0,1.0,-3.3305530548095703,1.3888415098190308,1.94171154499054,0.6383271813392639,5.551115123125783e-17,1.0,0.0,220.27163696289065,227.0,65739.40625,0.0,3354.7412109375,1.0,278.1499938964844,282.0811462402344,295.8191833496094,300.02520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963023602962494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.492431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854680,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528869628906,0.7924224138259888,0.384881854057312,0.3505714237689972,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9198756217956544,0.6065834760665894,0.5771660208702087,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9132992029190063,0.5957521200180054,0.4183698296546936,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.05291748046875,0.8122012615203857,0.4146666526794433,0.3969963490962982,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.05279541015625,0.6633439660072327,0.2235745191574096,1.0303741693496704,284.05291748046875,284.95001220703125,299.8978271484375,292.8236694335937,298.32379150390625,297.19512939453125,284.0531616210937,1.0,0.6496104001998901,0.5853089690208435,0.5853089690208435,1.0,1.0,-3.3305530548095703,1.3888415098190308,1.94171154499054,0.6383271813392639,5.551115123125783e-17,1.0,0.0,220.27163696289065,227.0,65739.40625,0.0,3354.7412109375,1.0,278.1499938964844,282.0811462402344,295.8191833496094,300.02520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963023602962494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.492431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854740,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.7895449995994568,0.3844849169254303,0.3503303527832031,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590515136719,0.9160048961639404,0.6058012247085571,0.576556384563446,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590515136719,0.9109187722206116,0.5974013209342957,0.4196049869060516,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.8098110556602478,0.4149169921875,0.3973524868488312,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05889892578125,0.6611960530281067,0.2235659062862396,1.0308929681777954,284.0590209960937,284.95001220703125,299.9027099609375,292.86041259765625,298.32196044921875,297.1934814453125,284.0592346191406,1.0,0.651405394077301,0.5824268460273743,0.5824268460273743,1.0,1.0,-3.3320674896240234,1.3857262134552002,1.9463412761688232,0.6350841522216797,5.551115123125783e-17,1.0,0.0,223.30792236328125,230.0,65841.9453125,0.0,3375.485595703125,1.0,278.1499938964844,282.0872802734375,295.85626220703125,300.069580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622194170951844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.34521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854800,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.7895449995994568,0.3844849169254303,0.3503303527832031,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590515136719,0.9160048961639404,0.6058012247085571,0.576556384563446,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590515136719,0.9109187722206116,0.5974013209342957,0.4196049869060516,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.8098110556602478,0.4149169921875,0.3973524868488312,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05889892578125,0.6611960530281067,0.2235659062862396,1.0308929681777954,284.0590209960937,284.95001220703125,299.9027099609375,292.86041259765625,298.32196044921875,297.1934814453125,284.0592346191406,1.0,0.651405394077301,0.5824268460273743,0.5824268460273743,1.0,1.0,-3.3320674896240234,1.3857262134552002,1.9463412761688232,0.6350841522216797,5.551115123125783e-17,1.0,0.0,223.30792236328125,230.0,65841.9453125,0.0,3375.485595703125,1.0,278.1499938964844,282.0872802734375,295.85626220703125,300.069580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622194170951844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.34521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854860,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0645751953125,0.7867146730422974,0.3840724229812622,0.3500763177871704,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0646057128906,0.9122467041015624,0.6049877405166626,0.5759186148643494,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0646057128906,0.9085987210273744,0.5989869832992554,0.4207972586154938,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0645751953125,0.8074142932891846,0.4151430130004883,0.3976868987083435,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0644836425781,0.6590994596481323,0.2235518842935562,1.0313907861709597,284.0645751953125,284.95001220703125,299.9064025878906,292.8958435058594,298.3192749023437,297.1917724609375,284.0647888183594,1.0,0.653178870677948,0.5795091986656189,0.5795091986656189,1.0,1.0,-3.333430528640747,1.382427215576172,1.9510033130645752,0.6316802501678467,5.551115123125783e-17,1.0,0.0,226.34608459472656,233.0,65937.5859375,0.0,3395.911865234375,1.0,278.1499938964844,282.093017578125,295.8917541503906,300.1120910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614385962486268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854920,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0645751953125,0.7867146730422974,0.3840724229812622,0.3500763177871704,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0646057128906,0.9122467041015624,0.6049877405166626,0.5759186148643494,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0646057128906,0.9085987210273744,0.5989869832992554,0.4207972586154938,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0645751953125,0.8074142932891846,0.4151430130004883,0.3976868987083435,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0644836425781,0.6590994596481323,0.2235518842935562,1.0313907861709597,284.0645751953125,284.95001220703125,299.9064025878906,292.8958435058594,298.3192749023437,297.1917724609375,284.0647888183594,1.0,0.653178870677948,0.5795091986656189,0.5795091986656189,1.0,1.0,-3.333430528640747,1.382427215576172,1.9510033130645752,0.6316802501678467,5.551115123125783e-17,1.0,0.0,226.34608459472656,233.0,65937.5859375,0.0,3395.911865234375,1.0,278.1499938964844,282.093017578125,295.8917541503906,300.1120910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614385962486268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854980,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697021484375,0.7839305400848389,0.383645623922348,0.3498103618621826,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697631835937,0.9086205959320068,0.6041474938392639,0.5752566456794739,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697631835937,0.90634685754776,0.6005187630653381,0.421953022480011,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697326660156,0.8050045967102051,0.4153476059436798,0.3980019986629486,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06964111328125,0.6570520997047424,0.2235327661037445,1.031868577003479,284.0697326660156,284.95001220703125,299.9086303710937,292.9297180175781,298.3160400390625,297.1899719238281,284.0699157714844,1.0,0.6549330949783325,0.5765916109085083,0.5765916109085083,1.0,1.0,-3.33465838432312,1.3789939880371094,1.9556642770767207,0.6281638145446777,5.551115123125783e-17,1.0,0.0,229.3880920410156,236.0,66027.703125,0.0,3416.06689453125,1.0,278.1499938964844,282.09844970703125,295.92596435546875,300.1529235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607173800468444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3958.97802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855040,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697021484375,0.7839305400848389,0.383645623922348,0.3498103618621826,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697631835937,0.9086205959320068,0.6041474938392639,0.5752566456794739,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697631835937,0.90634685754776,0.6005187630653381,0.421953022480011,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697326660156,0.8050045967102051,0.4153476059436798,0.3980019986629486,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06964111328125,0.6570520997047424,0.2235327661037445,1.031868577003479,284.0697326660156,284.95001220703125,299.9086303710937,292.9297180175781,298.3160400390625,297.1899719238281,284.0699157714844,1.0,0.6549330949783325,0.5765916109085083,0.5765916109085083,1.0,1.0,-3.33465838432312,1.3789939880371094,1.9556642770767207,0.6281638145446777,5.551115123125783e-17,1.0,0.0,229.3880920410156,236.0,66027.703125,0.0,3416.06689453125,1.0,278.1499938964844,282.09844970703125,295.92596435546875,300.1529235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607173800468444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3958.97802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855100,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.782555103302002,0.3834258317947387,0.3496720492839813,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721130371094,0.9068626165390016,0.6037160754203796,0.5749154090881348,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721130371094,0.9052466750144958,0.6012622714042664,0.4225157797336578,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.8038031458854675,0.4154407083988189,0.3981512784957886,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.6560460925102234,0.223520889878273,1.0320982933044434,284.07208251953125,284.95001220703125,299.9091491699219,292.94598388671875,298.3140869140625,297.18902587890625,284.072265625,1.0,0.6558021306991577,0.5751327872276306,0.5751327872276306,1.0,1.0,-3.335214376449585,1.3772245645523071,1.957989931106568,0.6263607740402222,5.551115123125783e-17,1.0,0.0,230.91012573242188,236.0,66069.7265625,0.0,3426.022705078125,1.0,278.1499938964844,282.1009521484375,295.9423217773437,300.1725158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603745937347412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.924072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855160,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743103027344,0.7811899781227112,0.3832013309001922,0.3495296537876129,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743408203125,0.905143976211548,0.6032761335372925,0.5745664238929749,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743408203125,0.9041632413864136,0.6019888520240784,0.4230670630931854,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743103027344,0.8026078939437866,0.415526807308197,0.3982942104339599,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0742492675781,0.6550511121749878,0.2235072702169418,1.0323209762573242,284.0743408203125,284.95001220703125,299.90924072265625,292.96173095703125,298.3120422363281,297.1880798339844,284.0744934082031,1.0,0.6566650867462158,0.5737923383712769,0.5737923383712769,1.0,1.0,-3.335726499557495,1.3755722045898438,1.9601541757583616,0.624681293964386,5.551115123125783e-17,1.0,0.0,232.43289184570312,239.0,66110.625,0.0,3435.883544921875,1.0,278.1499938964844,282.1034240722656,295.9581604003906,300.19146728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600435495376588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.973876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855220,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.078369140625,0.7784895300865173,0.3827365040779114,0.3492314219474792,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.9018286466598512,0.602369487285614,0.5738440155982971,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.9020437598228456,0.6033892035484314,0.4241335988044739,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.078369140625,0.8002347350120544,0.415676474571228,0.3985596299171448,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07830810546875,0.6530930995941162,0.2234742641448974,1.032742619514465,284.0783996582031,284.95001220703125,299.9079895019531,292.9915771484375,298.30731201171875,297.18609619140625,284.0785217285156,1.0,0.6583714485168457,0.5711113810539246,0.5711113810539246,1.0,1.0,-3.336608409881592,1.3721778392791748,1.964430570602417,0.6212549805641174,5.551115123125783e-17,1.0,0.0,235.48043823242188,242.0,66186.3203125,0.0,3455.297607421875,1.0,278.1499938964844,282.10797119140625,295.9882202148437,300.2273864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594244360923768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.453369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855280,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.078369140625,0.7784895300865173,0.3827365040779114,0.3492314219474792,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.9018286466598512,0.602369487285614,0.5738440155982971,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.9020437598228456,0.6033892035484314,0.4241335988044739,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.078369140625,0.8002347350120544,0.415676474571228,0.3985596299171448,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07830810546875,0.6530930995941162,0.2234742641448974,1.032742619514465,284.0783996582031,284.95001220703125,299.9079895019531,292.9915771484375,298.30731201171875,297.18609619140625,284.0785217285156,1.0,0.6583714485168457,0.5711113810539246,0.5711113810539246,1.0,1.0,-3.336608409881592,1.3721778392791748,1.964430570602417,0.6212549805641174,5.551115123125783e-17,1.0,0.0,235.48043823242188,242.0,66186.3203125,0.0,3455.297607421875,1.0,278.1499938964844,282.10797119140625,295.9882202148437,300.2273864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594244360923768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.453369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855340,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.7758298516273499,0.3822521865367889,0.3489167094230652,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8985857963562012,0.6014309525489807,0.5730927586555481,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8999509215354919,0.604727566242218,0.4251581728458404,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.7978865504264832,0.4157991111278534,0.3988006114959717,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.6511771082878113,0.2234339863061905,1.033134937286377,284.081787109375,284.95001220703125,299.9046630859375,293.0189819335937,298.3016967773437,297.1840515136719,284.0819091796875,1.0,0.6600545644760132,0.568430483341217,0.568430483341217,1.0,1.0,-3.337320327758789,1.3686476945877075,1.968672752380371,0.6177178621292114,5.551115123125783e-17,1.0,0.0,238.5311584472656,245.0,66253.171875,0.0,3474.34716796875,1.0,278.1499938964844,282.11199951171875,296.0160827636719,300.2606506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588870406150818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3942.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855400,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.7758298516273499,0.3822521865367889,0.3489167094230652,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8985857963562012,0.6014309525489807,0.5730927586555481,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8999509215354919,0.604727566242218,0.4251581728458404,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.7978865504264832,0.4157991111278534,0.3988006114959717,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.6511771082878113,0.2234339863061905,1.033134937286377,284.081787109375,284.95001220703125,299.9046630859375,293.0189819335937,298.3016967773437,297.1840515136719,284.0819091796875,1.0,0.6600545644760132,0.568430483341217,0.568430483341217,1.0,1.0,-3.337320327758789,1.3686476945877075,1.968672752380371,0.6177178621292114,5.551115123125783e-17,1.0,0.0,238.5311584472656,245.0,66253.171875,0.0,3474.34716796875,1.0,278.1499938964844,282.11199951171875,296.0160827636719,300.2606506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588870406150818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3942.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855460,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7732055187225342,0.3817428648471832,0.3485808670520782,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.8953740000724792,0.60045325756073,0.5723061561584473,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.8978633284568787,0.605991542339325,0.4261325001716614,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.79555743932724,0.4158882200717926,0.3990113437175751,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.6492984294891357,0.2233840823173523,1.033488392829895,284.08428955078125,284.95001220703125,299.89910888671875,293.0436706542969,298.2948303222656,297.1819152832031,284.0843811035156,1.0,0.6617099046707153,0.5656147003173828,0.5656147003173828,1.0,1.0,-3.337821245193481,1.3647724390029907,1.9730488061904907,0.6138675212860107,5.551115123125783e-17,1.0,0.0,241.5849609375,248.0,66307.4453125,0.0,3492.93310546875,1.0,278.1499938964844,282.11529541015625,296.041015625,300.29034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584068655967712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3938.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855520,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7732055187225342,0.3817428648471832,0.3485808670520782,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.8953740000724792,0.60045325756073,0.5723061561584473,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.8978633284568787,0.605991542339325,0.4261325001716614,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.79555743932724,0.4158882200717926,0.3990113437175751,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.6492984294891357,0.2233840823173523,1.033488392829895,284.08428955078125,284.95001220703125,299.89910888671875,293.0436706542969,298.2948303222656,297.1819152832031,284.0843811035156,1.0,0.6617099046707153,0.5656147003173828,0.5656147003173828,1.0,1.0,-3.337821245193481,1.3647724390029907,1.9730488061904907,0.6138675212860107,5.551115123125783e-17,1.0,0.0,241.5849609375,248.0,66307.4453125,0.0,3492.93310546875,1.0,278.1499938964844,282.11529541015625,296.041015625,300.29034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584068655967712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3938.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855580,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.7706150412559509,0.3812082409858703,0.348223477602005,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.8921926021575928,0.5994366407394409,0.5714842677116394,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.895778238773346,0.6071773171424866,0.4270547926425934,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.7932462096214294,0.41594398021698,0.3991918861865997,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.6474545001983643,0.2233241498470306,1.0338009595870972,284.0859680175781,284.95001220703125,299.8910522460937,293.0653381347656,298.286865234375,297.1796264648437,284.0860290527344,1.0,0.6633371114730835,0.5627989172935486,0.5627989172935486,1.0,1.0,-3.3381056785583496,1.360728144645691,1.9773775339126587,0.6098827123641968,5.551115123125783e-17,1.0,0.0,244.6429443359375,251.0,66350.3828125,0.0,3511.045654296875,1.0,278.1499938964844,282.1178894042969,296.0631103515625,300.31646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580094218254088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.82177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855640,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.7706150412559509,0.3812082409858703,0.348223477602005,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.8921926021575928,0.5994366407394409,0.5714842677116394,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.895778238773346,0.6071773171424866,0.4270547926425934,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.7932462096214294,0.41594398021698,0.3991918861865997,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.6474545001983643,0.2233241498470306,1.0338009595870972,284.0859680175781,284.95001220703125,299.8910522460937,293.0653381347656,298.286865234375,297.1796264648437,284.0860290527344,1.0,0.6633371114730835,0.5627989172935486,0.5627989172935486,1.0,1.0,-3.3381056785583496,1.360728144645691,1.9773775339126587,0.6098827123641968,5.551115123125783e-17,1.0,0.0,244.6429443359375,251.0,66350.3828125,0.0,3511.045654296875,1.0,278.1499938964844,282.1178894042969,296.0631103515625,300.31646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580094218254088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.82177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855700,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863952636719,0.7693309187889099,0.3809298574924469,0.3480353951454162,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.08642578125,0.8906115293502808,0.598911464214325,0.5710580945014954,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08642578125,0.8947324752807617,0.6077336072921753,0.4274917542934418,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863952636719,0.7920954823493958,0.4159575402736664,0.3992691934108734,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863952636719,0.6465440988540649,0.2232896983623504,1.033939003944397,284.08642578125,284.95001220703125,299.88604736328125,293.074951171875,298.2823791503906,297.1784362792969,284.0864562988281,1.0,0.6641385555267334,0.5613909959793091,0.5613909959793091,1.0,1.0,-3.338151693344116,1.3586385250091553,1.9795132875442505,0.607837975025177,5.551115123125783e-17,1.0,0.0,246.173568725586,251.0,66366.546875,0.0,3519.887939453125,1.0,278.1499938964844,282.118896484375,296.07281494140625,300.3279113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957833170890808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3933.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855760,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.7680554986000061,0.3806458115577698,0.3478423953056335,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.889038622379303,0.5983774065971375,0.5706239342689514,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.8936871290206909,0.608269989490509,0.4279155433177948,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.7909496426582336,0.4159636199474334,0.3993397355079651,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867004394531,0.6456419825553894,0.2232529073953628,1.0340673923492432,284.08673095703125,284.95001220703125,299.8803405761719,293.0837097167969,298.2777709960937,297.1772155761719,284.0867614746094,1.0,0.6649333834648132,0.5600988268852234,0.5600988268852234,1.0,1.0,-3.338146448135376,1.3566737174987793,1.9814728498458865,0.6059266328811646,5.551115123125783e-17,1.0,0.0,247.7055206298828,254.0,66381.15625,0.0,3528.617919921875,1.0,278.1499938964844,282.1197814941406,296.0818176269531,300.3385314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576908946037292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.975830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855820,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865783691406,0.7655245065689087,0.3800536394119262,0.3474358022212982,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865783691406,0.8859103918075562,0.5972728729248047,0.5697224140167236,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865783691406,0.8915831446647644,0.6092585325241089,0.4287066161632538,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865783691406,0.7886655926704407,0.4159448146820068,0.3994525969028473,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.6438580751419067,0.2231694012880325,1.03428316116333,284.0865783691406,284.95001220703125,299.8667297363281,293.09844970703125,298.2675476074219,297.17462158203125,284.0865783691406,1.0,0.6664959788322449,0.5575143694877625,0.5575143694877625,1.0,1.0,-3.337920427322388,1.352627873420715,1.9852925539016724,0.6020247936248779,5.551115123125783e-17,1.0,0.0,250.77273559570312,257.0,66399.890625,0.0,3545.59228515625,1.0,278.1499938964844,282.1209411621094,296.0970764160156,300.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574657082557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855880,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865783691406,0.7655245065689087,0.3800536394119262,0.3474358022212982,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865783691406,0.8859103918075562,0.5972728729248047,0.5697224140167236,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865783691406,0.8915831446647644,0.6092585325241089,0.4287066161632538,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865783691406,0.7886655926704407,0.4159448146820068,0.3994525969028473,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.6438580751419067,0.2231694012880325,1.03428316116333,284.0865783691406,284.95001220703125,299.8667297363281,293.09844970703125,298.2675476074219,297.17462158203125,284.0865783691406,1.0,0.6664959788322449,0.5575143694877625,0.5575143694877625,1.0,1.0,-3.337920427322388,1.352627873420715,1.9852925539016724,0.6020247936248779,5.551115123125783e-17,1.0,0.0,250.77273559570312,257.0,66399.890625,0.0,3545.59228515625,1.0,278.1499938964844,282.1209411621094,296.0970764160156,300.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574657082557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855940,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.7630187273025513,0.3794274926185608,0.3470001816749573,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.8828049898147583,0.5961182117462158,0.5687753558158875,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.8894595503807068,0.6101318597793579,0.4294196963310241,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.7863902449607849,0.4158829152584076,0.3995264172554016,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.6420992016792297,0.2230716794729232,1.0344403982162476,284.0853271484375,284.95001220703125,299.8500061035156,293.1093444824219,298.2558898925781,297.171875,284.08526611328125,1.0,0.668021023273468,0.5549299120903015,0.5549299120903015,1.0,1.0,-3.337393522262573,1.3483953475952148,1.988998293876648,0.5979883670806885,5.551115123125783e-17,1.0,0.0,253.8442230224609,260.0,66403.1171875,0.0,3561.884033203125,1.0,278.1499938964844,282.1211853027344,296.1083068847656,300.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957322895526886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.68603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856000,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.7630187273025513,0.3794274926185608,0.3470001816749573,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.8828049898147583,0.5961182117462158,0.5687753558158875,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.8894595503807068,0.6101318597793579,0.4294196963310241,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.7863902449607849,0.4158829152584076,0.3995264172554016,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.6420992016792297,0.2230716794729232,1.0344403982162476,284.0853271484375,284.95001220703125,299.8500061035156,293.1093444824219,298.2558898925781,297.171875,284.08526611328125,1.0,0.668021023273468,0.5549299120903015,0.5549299120903015,1.0,1.0,-3.337393522262573,1.3483953475952148,1.988998293876648,0.5979883670806885,5.551115123125783e-17,1.0,0.0,253.8442230224609,260.0,66403.1171875,0.0,3561.884033203125,1.0,278.1499938964844,282.1211853027344,296.1083068847656,300.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957322895526886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.68603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
