time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856060,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.7605409622192383,0.3787700831890106,0.3465374112129211,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.8797270655632019,0.5949181914329529,0.567786455154419,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.887323260307312,0.61090087890625,0.4300611913204193,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.7841273546218872,0.4157810807228088,0.3995635509490967,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.6403661370277405,0.2229609489440918,1.034542679786682,284.08331298828125,284.95001220703125,299.8315124511719,293.1181640625,298.24346923828125,297.16900634765625,284.0832214355469,1.0,0.6695107221603394,0.552312433719635,0.552312433719635,1.0,1.0,-3.336587429046631,1.3439340591430664,1.992653250694275,0.5937767624855042,5.551115123125783e-17,1.0,0.0,256.9187316894531,263.0,66396.8125,0.0,3577.532958984375,1.0,278.1499938964844,282.120849609375,296.1173095703125,300.3788452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571738839149476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.353759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856120,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.7605409622192383,0.3787700831890106,0.3465374112129211,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.8797270655632019,0.5949181914329529,0.567786455154419,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.887323260307312,0.61090087890625,0.4300611913204193,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.7841273546218872,0.4157810807228088,0.3995635509490967,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.6403661370277405,0.2229609489440918,1.034542679786682,284.08331298828125,284.95001220703125,299.8315124511719,293.1181640625,298.24346923828125,297.16900634765625,284.0832214355469,1.0,0.6695107221603394,0.552312433719635,0.552312433719635,1.0,1.0,-3.336587429046631,1.3439340591430664,1.992653250694275,0.5937767624855042,5.551115123125783e-17,1.0,0.0,256.9187316894531,263.0,66396.8125,0.0,3577.532958984375,1.0,278.1499938964844,282.120849609375,296.1173095703125,300.3788452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571738839149476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.353759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856180,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.7580904364585876,0.3780792653560638,0.3460449576377868,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.8766767978668213,0.5936698913574219,0.5667523741722107,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.8851712942123413,0.611556887626648,0.4306243062019348,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.7818756103515625,0.4156354367733001,0.399559885263443,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.6386577486991882,0.2228366881608963,1.034585952758789,284.080810546875,284.95001220703125,299.8127136230469,293.1268310546875,298.2308044433594,297.16607666015625,284.0806884765625,1.0,0.6709610223770142,0.5496949553489685,0.5496949553489685,1.0,1.0,-3.335476875305176,1.3392809629440308,1.996195912361145,0.589435338973999,5.551115123125783e-17,1.0,0.0,259.9932861328125,266.0,66385.0546875,0.0,3592.458740234375,1.0,278.1499938964844,282.12017822265625,296.1256103515625,300.3868713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568975567817688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.882568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856240,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.7580904364585876,0.3780792653560638,0.3460449576377868,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.8766767978668213,0.5936698913574219,0.5667523741722107,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.8851712942123413,0.611556887626648,0.4306243062019348,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.7818756103515625,0.4156354367733001,0.399559885263443,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.6386577486991882,0.2228366881608963,1.034585952758789,284.080810546875,284.95001220703125,299.8127136230469,293.1268310546875,298.2308044433594,297.16607666015625,284.0806884765625,1.0,0.6709610223770142,0.5496949553489685,0.5496949553489685,1.0,1.0,-3.335476875305176,1.3392809629440308,1.996195912361145,0.589435338973999,5.551115123125783e-17,1.0,0.0,259.9932861328125,266.0,66385.0546875,0.0,3592.458740234375,1.0,278.1499938964844,282.12017822265625,296.1256103515625,300.3868713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568975567817688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.882568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856300,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794372558594,0.7568767070770264,0.3777225911617279,0.3457887172698974,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07940673828125,0.8751639127731323,0.5930296778678894,0.5662201642990112,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07940673828125,0.8840922713279724,0.611846923828125,0.4308793544769287,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07940673828125,0.7807554602622986,0.415547639131546,0.3995440304279327,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794677734375,0.6378133893013,0.2227702140808105,1.03458833694458,284.07940673828125,284.95001220703125,299.8031921386719,293.1311340332031,298.22442626953125,297.16461181640625,284.0793151855469,1.0,0.6716726422309875,0.5483862161636353,0.5483862161636353,1.0,1.0,-3.3348195552825928,1.3368884325027466,1.9979311227798464,0.5872198343276978,5.551115123125783e-17,1.0,0.0,261.5301208496094,266.0,66377.640625,0.0,3599.67529296875,1.0,278.1499938964844,282.1197204589844,296.1297607421875,300.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567360877990724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856360,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780029296875,0.7556715607643127,0.3773594498634338,0.3455266952514648,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.8736602663993835,0.5923801064491272,0.5656791925430298,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.883013129234314,0.6121141910552979,0.4311186969280243,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780029296875,0.7796401977539062,0.4154509007930755,0.3995198607444763,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780334472656,0.6369760036468506,0.2227013260126114,1.034580111503601,284.0780029296875,284.95001220703125,299.79364013671875,293.1354064941406,298.2181091308594,297.16314697265625,284.077880859375,1.0,0.6723761558532715,0.5471563935279846,0.5471563935279846,1.0,1.0,-3.334102869033813,1.3345763683319092,1.9995265007019043,0.5850967764854431,5.551115123125783e-17,1.0,0.0,263.0664978027344,269.0,66370.1171875,0.0,3606.74609375,1.0,278.1499938964844,282.1192932128906,296.1338806152344,300.3944091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565673470497132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.9287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856420,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.7532814741134644,0.3766067326068878,0.3449791669845581,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.8706755638122559,0.5910438299179077,0.5645624399185181,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.8808428049087524,0.6125592589378357,0.4315350353717804,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.7774178981781006,0.4152215421199798,0.399437814950943,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.6353186964988708,0.2225541174411773,1.0345220565795898,284.07489013671875,284.95001220703125,299.7742919921875,293.143798828125,298.2054138183594,297.1602478027344,284.07476806640625,1.0,0.6737518310546875,0.5446968078613281,0.5446968078613281,1.0,1.0,-3.3324341773986816,1.329827904701233,2.0026063919067383,0.580775260925293,5.551115123125783e-17,1.0,0.0,266.1361694335937,272.0,66351.890625,0.0,3620.304931640625,1.0,278.1499938964844,282.11822509765625,296.1420593261719,300.40167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562044739723206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856480,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.7532814741134644,0.3766067326068878,0.3449791669845581,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.8706755638122559,0.5910438299179077,0.5645624399185181,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.8808428049087524,0.6125592589378357,0.4315350353717804,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.7774178981781006,0.4152215421199798,0.399437814950943,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.6353186964988708,0.2225541174411773,1.0345220565795898,284.07489013671875,284.95001220703125,299.7742919921875,293.143798828125,298.2054138183594,297.1602478027344,284.07476806640625,1.0,0.6737518310546875,0.5446968078613281,0.5446968078613281,1.0,1.0,-3.3324341773986816,1.329827904701233,2.0026063919067383,0.580775260925293,5.551115123125783e-17,1.0,0.0,266.1361694335937,272.0,66351.890625,0.0,3620.304931640625,1.0,278.1499938964844,282.11822509765625,296.1420593261719,300.40167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562044739723206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856540,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715637207031,0.7509269714355469,0.3758313059806824,0.3444115817546844,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715637207031,0.8677317500114441,0.5896764397621155,0.5634164810180664,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.071533203125,0.8786796927452087,0.6129283905029297,0.4318987727165222,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715637207031,0.7752187848091125,0.4149615466594696,0.3993272483348846,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716247558594,0.6336884498596191,0.2223991453647613,1.034429907798767,284.0715637207031,284.95001220703125,299.7547302246094,293.15203857421875,298.19268798828125,297.15740966796875,284.0714416503906,1.0,0.6751006245613098,0.5422372221946716,0.5422372221946716,1.0,1.0,-3.3305673599243164,1.324944019317627,2.005623340606689,0.5763593912124634,5.551115123125783e-17,1.0,0.0,269.2044372558594,275.0,66330.84375,0.0,3633.3740234375,1.0,278.1499938964844,282.1169738769531,296.15020751953125,300.4086608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558309316635132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.33642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856600,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715637207031,0.7509269714355469,0.3758313059806824,0.3444115817546844,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715637207031,0.8677317500114441,0.5896764397621155,0.5634164810180664,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.071533203125,0.8786796927452087,0.6129283905029297,0.4318987727165222,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715637207031,0.7752187848091125,0.4149615466594696,0.3993272483348846,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716247558594,0.6336884498596191,0.2223991453647613,1.034429907798767,284.0715637207031,284.95001220703125,299.7547302246094,293.15203857421875,298.19268798828125,297.15740966796875,284.0714416503906,1.0,0.6751006245613098,0.5422372221946716,0.5422372221946716,1.0,1.0,-3.3305673599243164,1.324944019317627,2.005623340606689,0.5763593912124634,5.551115123125783e-17,1.0,0.0,269.2044372558594,275.0,66330.84375,0.0,3633.3740234375,1.0,278.1499938964844,282.1169738769531,296.15020751953125,300.4086608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558309316635132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.33642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856660,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.7486034035682678,0.3750283420085907,0.3438194990158081,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679931640625,0.8648248910903931,0.5882714986801147,0.5622353553771973,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679931640625,0.8765150308609009,0.6132045984268188,0.4321981370449066,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.7730379700660706,0.4146640002727508,0.3991814851760864,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.6320816278457642,0.2222351133823394,1.034298062324524,284.0680236816406,284.95001220703125,299.73492431640625,293.1600952148437,298.1800537109375,297.1546936035156,284.06787109375,1.0,0.6764172315597534,0.5398766994476318,0.5398766994476318,1.0,1.0,-3.3284614086151123,1.3200695514678955,2.008391857147217,0.5720025300979614,5.551115123125783e-17,1.0,0.0,272.26983642578125,278.0,66307.6640625,0.0,3645.8447265625,1.0,278.1499938964844,282.1156005859375,296.1581726074219,300.4153747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554474949836732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.90234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856720,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.7486034035682678,0.3750283420085907,0.3438194990158081,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679931640625,0.8648248910903931,0.5882714986801147,0.5622353553771973,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679931640625,0.8765150308609009,0.6132045984268188,0.4321981370449066,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.7730379700660706,0.4146640002727508,0.3991814851760864,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.6320816278457642,0.2222351133823394,1.034298062324524,284.0680236816406,284.95001220703125,299.73492431640625,293.1600952148437,298.1800537109375,297.1546936035156,284.06787109375,1.0,0.6764172315597534,0.5398766994476318,0.5398766994476318,1.0,1.0,-3.3284614086151123,1.3200695514678955,2.008391857147217,0.5720025300979614,5.551115123125783e-17,1.0,0.0,272.26983642578125,278.0,66307.6640625,0.0,3645.8447265625,1.0,278.1499938964844,282.1156005859375,296.1581726074219,300.4153747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554474949836732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.90234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856780,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0642395019531,0.7463082671165466,0.3741962611675262,0.3432016670703888,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.064208984375,0.8619537353515625,0.5868275165557861,0.561017632484436,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.064208984375,0.8743468523025513,0.6133846044540405,0.4324306547641754,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.064208984375,0.7708736062049866,0.4143265187740326,0.3989984393119812,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06427001953125,0.630495548248291,0.2220617085695266,1.0341254472732544,284.064208984375,284.95001220703125,299.7149353027344,293.1679077148437,298.1673889160156,297.152099609375,284.0640563964844,1.0,0.6777008175849915,0.537516176700592,0.537516176700592,1.0,1.0,-3.326106309890747,1.315048098564148,2.0110583305358887,0.5675508975982666,5.551115123125783e-17,1.0,0.0,275.3321838378906,281.0,66281.4140625,0.0,3657.691650390625,1.0,278.1499938964844,282.114013671875,296.1659545898437,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550560116767884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856840,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0642395019531,0.7463082671165466,0.3741962611675262,0.3432016670703888,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.064208984375,0.8619537353515625,0.5868275165557861,0.561017632484436,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.064208984375,0.8743468523025513,0.6133846044540405,0.4324306547641754,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.064208984375,0.7708736062049866,0.4143265187740326,0.3989984393119812,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06427001953125,0.630495548248291,0.2220617085695266,1.0341254472732544,284.064208984375,284.95001220703125,299.7149353027344,293.1679077148437,298.1673889160156,297.152099609375,284.0640563964844,1.0,0.6777008175849915,0.537516176700592,0.537516176700592,1.0,1.0,-3.326106309890747,1.315048098564148,2.0110583305358887,0.5675508975982666,5.551115123125783e-17,1.0,0.0,275.3321838378906,281.0,66281.4140625,0.0,3657.691650390625,1.0,278.1499938964844,282.114013671875,296.1659545898437,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550560116767884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856900,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.7451742887496948,0.3737742006778717,0.3428874313831329,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.062255859375,0.8605351448059082,0.586097776889801,0.5604014992713928,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.062255859375,0.8732696771621704,0.6134546399116516,0.4325331449508667,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.062255859375,0.7698022127151489,0.4141497015953064,0.3988993763923645,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.06231689453125,0.629711389541626,0.2219732999801635,1.0340315103530884,284.062255859375,284.95001220703125,299.7048645019531,293.1717529296875,298.1610717773437,297.1508483886719,284.0621032714844,1.0,0.6783357262611389,0.5363358855247498,0.5363358855247498,1.0,1.0,-3.324878454208374,1.312498688697815,2.012379646301269,0.56529700756073,5.551115123125783e-17,1.0,0.0,276.8633117675781,281.0,66267.640625,0.0,3663.48876953125,1.0,278.1499938964844,282.1132202148437,296.1697998046875,300.4247741699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548625946044922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856960,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.060302734375,0.744046688079834,0.3733445107936859,0.3425663411617279,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602722167969,0.8591252565383911,0.5853578448295593,0.5597757697105408,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06024169921875,0.8721890449523926,0.613493800163269,0.4326149225234985,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602722167969,0.7687345743179321,0.4139622449874878,0.3987902998924255,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603332519531,0.6289322376251221,0.2218834012746811,1.0339303016662598,284.0602722167969,284.95001220703125,299.6947631835937,293.175537109375,298.1548156738281,297.149658203125,284.06011962890625,1.0,0.678961992263794,0.5352115631103516,0.5352115631103516,1.0,1.0,-3.3235855102539062,1.3100013732910156,2.0135843753814697,0.563108503818512,5.551115123125783e-17,1.0,0.0,278.3932189941406,284.0,66253.75,0.0,3669.119873046875,1.0,278.1499938964844,282.11236572265625,296.173583984375,300.4277648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546670913696288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857020,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561218261719,0.7418093681335449,0.3724617660045624,0.341903418302536,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560607910156,0.856331467628479,0.5838485956192017,0.5584966540336609,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560607910156,0.8700124621391296,0.6134673357009888,0.4327090382575989,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560913085937,0.7666104435920715,0.4135554730892181,0.3985422551631927,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05615234375,0.6273896098136902,0.2217020988464355,1.0337179899215698,284.0560913085937,284.95001220703125,299.6744384765625,293.1828918457031,298.1424255371094,297.1474304199219,284.055908203125,1.0,0.6801892518997192,0.5329629182815552,0.5329629182815552,1.0,1.0,-3.320810317993164,1.304906964302063,2.01590347290039,0.5586720108985901,5.551115123125783e-17,1.0,0.0,281.44989013671875,287.0,66223.0625,0.0,3679.899658203125,1.0,278.1499938964844,282.1105651855469,296.180908203125,300.433349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542705416679382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.3515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857080,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561218261719,0.7418093681335449,0.3724617660045624,0.341903418302536,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560607910156,0.856331467628479,0.5838485956192017,0.5584966540336609,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560607910156,0.8700124621391296,0.6134673357009888,0.4327090382575989,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560913085937,0.7666104435920715,0.4135554730892181,0.3985422551631927,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05615234375,0.6273896098136902,0.2217020988464355,1.0337179899215698,284.0560913085937,284.95001220703125,299.6744384765625,293.1828918457031,298.1424255371094,297.1474304199219,284.055908203125,1.0,0.6801892518997192,0.5329629182815552,0.5329629182815552,1.0,1.0,-3.320810317993164,1.304906964302063,2.01590347290039,0.5586720108985901,5.551115123125783e-17,1.0,0.0,281.44989013671875,287.0,66223.0625,0.0,3679.899658203125,1.0,278.1499938964844,282.1105651855469,296.180908203125,300.433349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542705416679382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.3515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857140,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.05230712890625,0.739888608455658,0.3716782033443451,0.3413128554821014,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.8539369106292725,0.5825173258781433,0.5573664307594299,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.8681229948997498,0.6133755445480347,0.4327431321144104,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0522766113281,0.7647841572761536,0.4131802916526794,0.3983064293861389,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.6260656714439392,0.2215435951948166,1.0335294008255005,284.0522766113281,284.95001220703125,299.6566772460937,293.1891174316406,298.1316833496094,297.1456298828125,284.0520935058594,1.0,0.6812391877174377,0.5310078859329224,0.5310078859329224,1.0,1.0,-3.31827163696289,1.3003917932510376,2.0178797245025635,0.5547553896903992,5.551115123125783e-17,1.0,0.0,284.1060791015625,287.0,66193.7734375,0.0,3688.94921875,1.0,278.1499938964844,282.1088256835937,296.1871032714844,300.4379272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539280533790588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857200,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516967773437,0.7396014928817749,0.3715585172176361,0.3412223756313324,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516662597656,0.8535796403884888,0.5823152661323547,0.5571946501731873,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516662597656,0.8678385019302368,0.6133548021316528,0.432743102312088,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516967773437,0.7645108699798584,0.4131212532520294,0.3982684910297394,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517578125,0.6258679032325745,0.2215194106101989,1.033499836921692,284.0516662597656,284.95001220703125,299.65399169921875,293.19000244140625,298.13006591796875,297.1453857421875,284.0514831542969,1.0,0.6813948750495911,0.530714213848114,0.530714213848114,1.0,1.0,-3.3178749084472656,1.2997045516967771,2.0181703567504883,0.5541613101959229,5.551115123125783e-17,1.0,0.0,284.50469970703125,290.0,66188.9765625,0.0,3690.269287109375,1.0,278.1499938964844,282.1085205078125,296.1880187988281,300.4385681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538756608963012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.808837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857260,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.046875,0.7374159097671509,0.370627760887146,0.340516984462738,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.8508653044700623,0.5807520151138306,0.5558642745018005,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.8656647801399231,0.6131578087806702,0.432714581489563,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.046875,0.7624292969703674,0.4126500785350799,0.397960215806961,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.6243603229522705,0.2213301062583923,1.0332571268081665,284.046875,284.95001220703125,299.6334228515625,293.19683837890625,298.11773681640625,297.1434631347656,284.0466613769531,1.0,0.6825729608535767,0.5284514427185059,0.5284514427185059,1.0,1.0,-3.314730644226074,1.2943493127822876,2.020381212234497,0.5495419502258301,5.551115123125783e-17,1.0,0.0,287.5564270019531,293.0,66148.953125,0.0,3700.103515625,1.0,278.1499938964844,282.1061706542969,296.1947937011719,300.4430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534680247306824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.150146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857320,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.046875,0.7374159097671509,0.370627760887146,0.340516984462738,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.8508653044700623,0.5807520151138306,0.5558642745018005,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.8656647801399231,0.6131578087806702,0.432714581489563,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.046875,0.7624292969703674,0.4126500785350799,0.397960215806961,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.6243603229522705,0.2213301062583923,1.0332571268081665,284.046875,284.95001220703125,299.6334228515625,293.19683837890625,298.11773681640625,297.1434631347656,284.0466613769531,1.0,0.6825729608535767,0.5284514427185059,0.5284514427185059,1.0,1.0,-3.314730644226074,1.2943493127822876,2.020381212234497,0.5495419502258301,5.551115123125783e-17,1.0,0.0,287.5564270019531,293.0,66148.953125,0.0,3700.103515625,1.0,278.1499938964844,282.1061706542969,296.1947937011719,300.4430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534680247306824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.150146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857380,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.041748046875,0.7352534532546997,0.36967533826828,0.3397924304008484,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0417175292969,0.8481897115707397,0.5791638493537903,0.5545109510421753,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0417175292969,0.8635057806968689,0.612905740737915,0.4326456189155578,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.041748046875,0.760370135307312,0.4121500253677368,0.3976249396800995,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418395996094,0.6228635907173157,0.2211338579654693,1.0329869985580444,284.0417175292969,284.95001220703125,299.6127624511719,293.2033996582031,298.10552978515625,297.1418151855469,284.0415344238281,1.0,0.6837295293807983,0.5261886715888977,0.5261886715888977,1.0,1.0,-3.3114209175109863,1.2888833284378052,2.022537469863892,0.5448470711708069,5.551115123125783e-17,1.0,0.0,290.6068420410156,281.0,66104.0234375,0.0,3709.516845703125,1.0,278.1499938964844,282.1034851074219,296.2013244628906,300.4470520019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530537724494934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.430908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857440,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.041748046875,0.7352534532546997,0.36967533826828,0.3397924304008484,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0417175292969,0.8481897115707397,0.5791638493537903,0.5545109510421753,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0417175292969,0.8635057806968689,0.612905740737915,0.4326456189155578,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.041748046875,0.760370135307312,0.4121500253677368,0.3976249396800995,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418395996094,0.6228635907173157,0.2211338579654693,1.0329869985580444,284.0417175292969,284.95001220703125,299.6127624511719,293.2033996582031,298.10552978515625,297.1418151855469,284.0415344238281,1.0,0.6837295293807983,0.5261886715888977,0.5261886715888977,1.0,1.0,-3.3114209175109863,1.2888833284378052,2.022537469863892,0.5448470711708069,5.551115123125783e-17,1.0,0.0,290.6068420410156,281.0,66104.0234375,0.0,3709.516845703125,1.0,278.1499938964844,282.1034851074219,296.2013244628906,300.4470520019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530537724494934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.430908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857500,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.7356285452842712,0.3692006766796112,0.3393189907073974,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8486270308494568,0.5783665180206299,0.5537147521972656,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8642944693565369,0.6127715706825256,0.4325186312198639,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.7609513998031616,0.4118967950344085,0.397337257862091,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0383605957031,0.6233327984809875,0.221038356423378,1.032306432723999,284.0382080078125,284.95001220703125,299.6024169921875,293.20654296875,298.0994567871094,297.1410522460937,284.03790283203125,1.0,0.6824052333831787,0.5250572562217712,0.5250572562217712,1.0,1.0,-3.308579683303833,1.2856327295303345,2.022947072982788,0.5422849655151367,5.551115123125783e-17,1.0,0.0,289.15771484375,281.0,66066.75,0.0,3694.59619140625,1.0,278.1499938964844,282.1014099121094,296.2044372558594,300.4484558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528402090072632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.512451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857560,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.033935546875,0.7366885542869568,0.3687348663806915,0.3388000428676605,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.849895179271698,0.5775702595710754,0.5528644323348999,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.8659600615501404,0.6126325726509094,0.4323471784591675,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.7622897624969482,0.4116456210613251,0.3969958424568176,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.6243762969970703,0.2209538519382476,1.0314078330993652,284.03387451171875,284.95001220703125,299.592041015625,293.2096252441406,298.0935363769531,297.1405334472656,284.03350830078125,1.0,0.6805117130279541,0.5239652991294861,0.5239652991294861,1.0,1.0,-3.305236577987671,1.2822322845458984,2.0230042934417725,0.539655327796936,5.551115123125783e-17,1.0,0.0,286.3407592773437,269.0,66021.890625,0.0,3670.796630859375,1.0,278.1499938964844,282.0987548828125,296.20733642578125,300.448974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525964260101318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.322509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857620,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243530273437,0.7400503158569336,0.3678277432918548,0.3377009034156799,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242614746094,0.8539363145828247,0.5759835839271545,0.5510807633399963,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242614746094,0.8708828091621399,0.6123448014259338,0.4319318234920501,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243225097656,0.766345202922821,0.4111526012420654,0.3962329924106598,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02447509765625,0.6274950504302979,0.2208202928304672,1.02934730052948,284.0242919921875,284.95001220703125,299.5712890625,293.2155456542969,298.0820007324219,297.1399230957031,284.0238952636719,1.0,0.6755375862121582,0.5217814445495605,0.5217814445495605,1.0,1.0,-3.2978765964508057,1.2751384973526,2.022737979888916,0.5342423915863037,5.551115123125783e-17,1.0,0.0,278.469482421875,257.0,65921.4921875,0.0,3609.160400390625,1.0,278.1499938964844,282.0928039550781,296.2127685546875,300.4486389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520291090011596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.223388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857680,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243530273437,0.7400503158569336,0.3678277432918548,0.3377009034156799,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242614746094,0.8539363145828247,0.5759835839271545,0.5510807633399963,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242614746094,0.8708828091621399,0.6123448014259338,0.4319318234920501,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243225097656,0.766345202922821,0.4111526012420654,0.3962329924106598,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02447509765625,0.6274950504302979,0.2208202928304672,1.02934730052948,284.0242919921875,284.95001220703125,299.5712890625,293.2155456542969,298.0820007324219,297.1399230957031,284.0238952636719,1.0,0.6755375862121582,0.5217814445495605,0.5217814445495605,1.0,1.0,-3.2978765964508057,1.2751384973526,2.022737979888916,0.5342423915863037,5.551115123125783e-17,1.0,0.0,278.469482421875,257.0,65921.4921875,0.0,3609.160400390625,1.0,278.1499938964844,282.0928039550781,296.2127685546875,300.4486389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520291090011596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.223388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857740,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.7446404099464417,0.3669459223747253,0.3365584909915924,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.8594669699668884,0.5744043588638306,0.5492328405380249,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.8773763179779053,0.612045407295227,0.43145552277565,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.7717666029930115,0.4106703102588653,0.3954094052314758,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01422119140625,0.6316215395927429,0.2207294106483459,1.0271447896957395,284.0140380859375,284.95001220703125,299.55047607421875,293.2210998535156,298.0707702636719,297.139892578125,284.0136108398437,1.0,0.6695758700370789,0.5195976495742798,0.5195976495742798,1.0,1.0,-3.290068387985229,1.267828106880188,2.022240400314331,0.5287048816680908,5.551115123125783e-17,1.0,0.0,268.7740478515625,245.0,65812.4921875,0.0,3536.5048828125,1.0,278.1499938964844,282.0863037109375,296.2179870605469,300.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513896107673644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.47216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857800,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.7446404099464417,0.3669459223747253,0.3365584909915924,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.8594669699668884,0.5744043588638306,0.5492328405380249,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.8773763179779053,0.612045407295227,0.43145552277565,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.7717666029930115,0.4106703102588653,0.3954094052314758,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01422119140625,0.6316215395927429,0.2207294106483459,1.0271447896957395,284.0140380859375,284.95001220703125,299.55047607421875,293.2210998535156,298.0707702636719,297.139892578125,284.0136108398437,1.0,0.6695758700370789,0.5195976495742798,0.5195976495742798,1.0,1.0,-3.290068387985229,1.267828106880188,2.022240400314331,0.5287048816680908,5.551115123125783e-17,1.0,0.0,268.7740478515625,245.0,65812.4921875,0.0,3536.5048828125,1.0,278.1499938964844,282.0863037109375,296.2179870605469,300.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513896107673644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.47216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857860,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036315917969,0.7502312660217285,0.3660832345485687,0.3353958129882812,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.8661988973617554,0.5728309750556946,0.5473498106002808,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.8851184248924255,0.6117360591888428,0.430941492319107,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00360107421875,0.7782803773880005,0.4101954996585846,0.3945527374744415,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.6365742087364197,0.2206763923168182,1.0249261856079102,284.0035705566406,284.95001220703125,299.5296936035156,293.226318359375,298.06011962890625,297.14031982421875,284.0031433105469,1.0,0.6630250215530396,0.5176247358322144,0.5176247358322144,1.0,1.0,-3.282092809677124,1.2608022689819336,2.0212905406951904,0.5234846472740173,5.551115123125783e-17,1.0,0.0,258.0313415527344,233.0,65700.8046875,0.0,3457.9228515625,1.0,278.1499938964844,282.07965087890625,296.2229919433594,300.4453430175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507118463516236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.372802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
