time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857920,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036315917969,0.7502312660217285,0.3660832345485687,0.3353958129882812,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.8661988973617554,0.5728309750556946,0.5473498106002808,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.8851184248924255,0.6117360591888428,0.430941492319107,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00360107421875,0.7782803773880005,0.4101954996585846,0.3945527374744415,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.6365742087364197,0.2206763923168182,1.0249261856079102,284.0035705566406,284.95001220703125,299.5296936035156,293.226318359375,298.06011962890625,297.14031982421875,284.0031433105469,1.0,0.6630250215530396,0.5176247358322144,0.5176247358322144,1.0,1.0,-3.282092809677124,1.2608022689819336,2.0212905406951904,0.5234846472740173,5.551115123125783e-17,1.0,0.0,258.0313415527344,233.0,65700.8046875,0.0,3457.9228515625,1.0,278.1499938964844,282.07965087890625,296.2229919433594,300.4453430175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507118463516236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.372802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857980,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.7566682696342468,0.3652320504188537,0.334226131439209,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9929504394531,0.8739206790924072,0.5712598562240601,0.5454500913619995,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.992919921875,0.8938634991645813,0.6114246249198914,0.4304105341434479,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.7856758832931519,0.4097233712673187,0.3936799764633178,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.64224773645401,0.2206506431102752,1.022745132446289,283.99298095703125,284.95001220703125,299.5089111328125,293.23114013671875,298.0496826171875,297.1410217285156,283.9925537109375,1.0,0.6561618447303772,0.5156518220901489,0.5156518220901489,1.0,1.0,-3.27409029006958,1.2537565231323242,2.0203335285186768,0.5182477235794067,5.551115123125783e-17,1.0,0.0,246.795150756836,221.0,65586.046875,0.0,3376.89306640625,1.0,278.1499938964844,282.0727844238281,296.22772216796875,300.44305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500243067741394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.181396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858040,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.7566682696342468,0.3652320504188537,0.334226131439209,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9929504394531,0.8739206790924072,0.5712598562240601,0.5454500913619995,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.992919921875,0.8938634991645813,0.6114246249198914,0.4304105341434479,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.7856758832931519,0.4097233712673187,0.3936799764633178,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.64224773645401,0.2206506431102752,1.022745132446289,283.99298095703125,284.95001220703125,299.5089111328125,293.23114013671875,298.0496826171875,297.1410217285156,283.9925537109375,1.0,0.6561618447303772,0.5156518220901489,0.5156518220901489,1.0,1.0,-3.27409029006958,1.2537565231323242,2.0203335285186768,0.5182477235794067,5.551115123125783e-17,1.0,0.0,246.795150756836,221.0,65586.046875,0.0,3376.89306640625,1.0,278.1499938964844,282.0727844238281,296.22772216796875,300.44305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500243067741394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.181396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858100,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.7602038383483887,0.3648093938827514,0.3336400389671325,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8781429529190063,0.5704744458198547,0.5444961190223694,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8985933661460876,0.6112712621688843,0.4301427900791168,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876403808594,0.7896886467933655,0.4094873368740082,0.3932394683361053,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.6453649401664734,0.2206459194421768,1.0216724872589111,283.98760986328125,284.95001220703125,299.4985046386719,293.2334289550781,298.0445251464844,297.1414489746094,283.9871826171875,1.0,0.6526521444320679,0.5146653652191162,0.5146653652191162,1.0,1.0,-3.27009916305542,1.250230073928833,2.019869089126587,0.5156222581863403,5.551115123125783e-17,1.0,0.0,241.0664520263672,221.0,65527.578125,0.0,3335.923828125,1.0,278.1499938964844,282.0693054199219,296.22998046875,300.44171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496790766716005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858160,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823913574219,0.7639570832252502,0.3643886148929596,0.333053857088089,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822998046875,0.8826078176498413,0.5696892738342285,0.5435404181480408,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822998046875,0.903562068939209,0.6111208200454712,0.4298752546310425,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.7939090728759766,0.4092513024806976,0.3927971124649048,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825439453125,0.6486803889274597,0.2206459641456604,1.0206130743026731,283.9823303222656,284.95001220703125,299.4881591796875,293.235595703125,298.0395812988281,297.14190673828125,283.9819030761719,1.0,0.6491016149520874,0.5138058066368103,0.5138058066368103,1.0,1.0,-3.2661173343658447,1.2469286918640137,2.019188642501831,0.5132195353507996,5.551115123125783e-17,1.0,0.0,235.2899932861328,209.0,65470.0390625,0.0,3294.806884765625,1.0,278.1499938964844,282.0658569335937,296.2321472167969,300.4403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493361115455629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858220,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.7721765041351318,0.3635525703430176,0.3318818807601928,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717102050781,0.8923179507255554,0.5681189298629761,0.541624128818512,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717102050781,0.9149659276008606,0.6108382940292358,0.4293476045131683,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717712402344,0.8030068874359131,0.4087782800197601,0.3919066488742828,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9719543457031,0.6559773683547974,0.2206613272428512,1.0185415744781494,283.97174072265625,284.95001220703125,299.46746826171875,293.2396545410156,298.02978515625,297.1429443359375,283.9713134765625,1.0,0.6418924331665039,0.5120867490768433,0.5120867490768433,1.0,1.0,-3.258209705352783,1.2403664588928225,2.017843246459961,0.5084404349327087,5.551115123125783e-17,1.0,0.0,223.6118927001953,197.0,65353.796875,0.0,3212.287841796875,1.0,278.1499938964844,282.05889892578125,296.2362060546875,300.4371643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486541748046876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858280,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.7721765041351318,0.3635525703430176,0.3318818807601928,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717102050781,0.8923179507255554,0.5681189298629761,0.541624128818512,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717102050781,0.9149659276008606,0.6108382940292358,0.4293476045131683,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717712402344,0.8030068874359131,0.4087782800197601,0.3919066488742828,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9719543457031,0.6559773683547974,0.2206613272428512,1.0185415744781494,283.97174072265625,284.95001220703125,299.46746826171875,293.2396545410156,298.02978515625,297.1429443359375,283.9713134765625,1.0,0.6418924331665039,0.5120867490768433,0.5120867490768433,1.0,1.0,-3.258209705352783,1.2403664588928225,2.017843246459961,0.5084404349327087,5.551115123125783e-17,1.0,0.0,223.6118927001953,197.0,65353.796875,0.0,3212.287841796875,1.0,278.1499938964844,282.05889892578125,296.2362060546875,300.4371643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486541748046876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858340,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9611511230469,0.7813910245895386,0.3627216517925262,0.3307118117809295,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610595703125,0.903090476989746,0.5665484070777893,0.5397045612335205,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610595703125,0.9282596707344056,0.6105837225914001,0.4288355112075805,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96112060546875,0.8127797245979309,0.4083036482334137,0.3910117447376251,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613037109375,0.6642298698425293,0.2206917554140091,1.016525387763977,283.9610900878906,284.95001220703125,299.4468688964844,293.2432861328125,298.02008056640625,297.14404296875,283.9606628417969,1.0,0.6345821022987366,0.5103676915168762,0.5103676915168762,1.0,1.0,-3.2503764629364014,1.2338216304779053,2.016555070877075,0.5036604404449463,5.551115123125783e-17,1.0,0.0,211.8603515625,185.0,65235.9140625,0.0,3129.9150390625,1.0,278.1499938964844,282.0518493652344,296.2398681640625,300.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479827284812928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858400,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9611511230469,0.7813910245895386,0.3627216517925262,0.3307118117809295,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610595703125,0.903090476989746,0.5665484070777893,0.5397045612335205,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610595703125,0.9282596707344056,0.6105837225914001,0.4288355112075805,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96112060546875,0.8127797245979309,0.4083036482334137,0.3910117447376251,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613037109375,0.6642298698425293,0.2206917554140091,1.016525387763977,283.9610900878906,284.95001220703125,299.4468688964844,293.2432861328125,298.02008056640625,297.14404296875,283.9606628417969,1.0,0.6345821022987366,0.5103676915168762,0.5103676915168762,1.0,1.0,-3.2503764629364014,1.2338216304779053,2.016555070877075,0.5036604404449463,5.551115123125783e-17,1.0,0.0,211.8603515625,185.0,65235.9140625,0.0,3129.9150390625,1.0,278.1499938964844,282.0518493652344,296.2398681640625,300.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479827284812928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858460,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503479003906,0.7917047739028931,0.3618941903114319,0.3295436799526214,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502868652344,0.9158337116241456,0.5649769902229309,0.5377828478813171,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95025634765625,0.9429433345794678,0.610360324382782,0.4283424913883209,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503479003906,0.8230003714561462,0.4078269004821777,0.3901135623455047,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.6735620498657227,0.2207340598106384,1.0145572423934937,283.9503173828125,284.95001220703125,299.4263610839844,293.2464599609375,298.01025390625,297.1451721191406,283.9498596191406,1.0,0.6271907091140747,0.5084943771362305,0.5084943771362305,1.0,1.0,-3.24261736869812,1.2270041704177856,2.015613317489624,0.4985901713371277,5.551115123125783e-17,1.0,0.0,200.07565307617188,173.0,65114.5,0.0,3047.906494140625,1.0,278.1499938964844,282.04461669921875,296.2431335449219,300.42938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473196268081664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858520,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503479003906,0.7917047739028931,0.3618941903114319,0.3295436799526214,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502868652344,0.9158337116241456,0.5649769902229309,0.5377828478813171,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95025634765625,0.9429433345794678,0.610360324382782,0.4283424913883209,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503479003906,0.8230003714561462,0.4078269004821777,0.3901135623455047,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.6735620498657227,0.2207340598106384,1.0145572423934937,283.9503173828125,284.95001220703125,299.4263610839844,293.2464599609375,298.01025390625,297.1451721191406,283.9498596191406,1.0,0.6271907091140747,0.5084943771362305,0.5084943771362305,1.0,1.0,-3.24261736869812,1.2270041704177856,2.015613317489624,0.4985901713371277,5.551115123125783e-17,1.0,0.0,200.07565307617188,173.0,65114.5,0.0,3047.906494140625,1.0,278.1499938964844,282.04461669921875,296.2431335449219,300.42938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473196268081664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858580,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.8032666444778442,0.3610697090625763,0.3283769488334656,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.939208984375,0.9309514164924622,0.5634046196937561,0.5358585715293884,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.95853191614151,0.6101766228675842,0.4278744757175445,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.8342089056968689,0.4073473513126373,0.3892112970352173,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.6841365098953247,0.2207880169153213,1.0126358270645142,283.9392395019531,284.95001220703125,299.4059753417969,293.24920654296875,298.00048828125,297.1462707519531,283.93878173828125,1.0,0.6197208166122437,0.5066210031509399,0.5066210031509399,1.0,1.0,-3.234943628311157,1.2201943397521973,2.01474928855896,0.4935069382190704,5.551115123125783e-17,1.0,0.0,188.2558441162109,161.0,64987.06640625,0.0,2966.260986328125,1.0,278.1499938964844,282.0370178222656,296.2458801269531,300.4244079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466542601585388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858640,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.8032666444778442,0.3610697090625763,0.3283769488334656,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.939208984375,0.9309514164924622,0.5634046196937561,0.5358585715293884,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.95853191614151,0.6101766228675842,0.4278744757175445,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.8342089056968689,0.4073473513126373,0.3892112970352173,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.6841365098953247,0.2207880169153213,1.0126358270645142,283.9392395019531,284.95001220703125,299.4059753417969,293.24920654296875,298.00048828125,297.1462707519531,283.93878173828125,1.0,0.6197208166122437,0.5066210031509399,0.5066210031509399,1.0,1.0,-3.234943628311157,1.2201943397521973,2.01474928855896,0.4935069382190704,5.551115123125783e-17,1.0,0.0,188.2558441162109,161.0,64987.06640625,0.0,2966.260986328125,1.0,278.1499938964844,282.0370178222656,296.2458801269531,300.4244079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466542601585388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858700,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336853027344,0.8095085620880127,0.3606589138507843,0.327794075012207,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93359375,0.9392231106758118,0.5626180171966553,0.534895122051239,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335632324219,0.9665151834487916,0.6101070642471313,0.4276545941829681,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.93365478515625,0.8403798341751099,0.4071062803268432,0.38875812292099,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.933837890625,0.6899493932723999,0.2208201289176941,1.0116946697235107,283.9336242675781,284.95001220703125,299.3958435058594,293.2504272460937,297.9956359863281,297.1468200683594,283.93316650390625,1.0,0.6159553527832031,0.5056843757629395,0.5056843757629395,1.0,1.0,-3.231147527694702,1.2167996168136597,2.014348030090332,0.4909656643867492,5.551115123125783e-17,1.0,0.0,182.3272247314453,161.0,64921.89453125,0.0,2925.55908203125,1.0,278.1499938964844,282.0331115722656,296.2470397949219,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463160037994384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.713623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858760,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.8158552050590515,0.3602491021156311,0.3272123038768768,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281005859375,0.9478233456611632,0.5618317723274231,0.5339323282241821,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280700683594,0.974496603012085,0.6100457906723022,0.4274404942989349,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.8470075130462646,0.4068652093410492,0.3883051872253418,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283447265625,0.6961145401000977,0.2208541929721832,1.0107637643814087,283.9281005859375,284.95001220703125,299.3857421875,293.2514953613281,297.99102783203125,297.1473388671875,283.9276733398437,1.0,0.6121757626533508,0.5049340128898621,0.5049340128898621,1.0,1.0,-3.2273647785186768,1.2137486934661863,2.0136160850524902,0.4887647628784179,5.551115123125783e-17,1.0,0.0,176.40992736816406,149.0,64858.72265625,0.0,2885.0458984375,1.0,278.1499938964844,282.0293273925781,296.2481689453125,300.4187316894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459845423698424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858820,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173278808594,0.8294627666473389,0.3594360649585724,0.3260524868965149,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.917236328125,0.9657718539237976,0.560261607170105,0.5320066809654236,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.917236328125,0.9902941584587096,0.6099838018417358,0.427051305770874,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91729736328125,0.8620560169219971,0.4063837230205536,0.3873977065086365,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.7096681594848633,0.2209345549345016,1.0089478492736816,283.9172668457031,284.95001220703125,299.3656921386719,293.2533264160156,297.9819030761719,297.1484069824219,283.91680908203125,1.0,0.604560911655426,0.5034332871437073,0.5034332871437073,1.0,1.0,-3.219917297363281,1.2077317237854004,2.012185573577881,0.484419971704483,5.551115123125783e-17,1.0,0.0,164.5361328125,152.0,64733.46484375,0.0,2804.3134765625,1.0,278.1499938964844,282.0218200683594,296.25,300.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453291893005372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.7880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858880,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173278808594,0.8294627666473389,0.3594360649585724,0.3260524868965149,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.917236328125,0.9657718539237976,0.560261607170105,0.5320066809654236,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.917236328125,0.9902941584587096,0.6099838018417358,0.427051305770874,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91729736328125,0.8620560169219971,0.4063837230205536,0.3873977065086365,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.7096681594848633,0.2209345549345016,1.0089478492736816,283.9172668457031,284.95001220703125,299.3656921386719,293.2533264160156,297.9819030761719,297.1484069824219,283.91680908203125,1.0,0.604560911655426,0.5034332871437073,0.5034332871437073,1.0,1.0,-3.219917297363281,1.2077317237854004,2.012185573577881,0.484419971704483,5.551115123125783e-17,1.0,0.0,164.5361328125,152.0,64733.46484375,0.0,2804.3134765625,1.0,278.1499938964844,282.0218200683594,296.25,300.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453291893005372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.7880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858940,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.835469126701355,0.3586020767688751,0.325131893157959,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90875244140625,0.9730082750320436,0.5586812496185303,0.5303381681442261,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90875244140625,0.9967703819274902,0.609947919845581,0.4268764555454254,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.869064450263977,0.4058882892131805,0.3867450356483459,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.715714156627655,0.2210032492876052,1.008360505104065,283.9087829589844,284.95001220703125,299.3458251953125,293.254638671875,297.97283935546875,297.1492614746094,283.9084777832031,1.0,0.6013954877853394,0.5019325613975525,0.5019325613975525,1.0,1.0,-3.215092420578003,1.2027881145477295,2.012304306030273,0.4805164933204651,5.551115123125783e-17,1.0,0.0,159.4308319091797,155.0,64640.09765625,0.0,2766.41845703125,1.0,278.1499938964844,282.0160827636719,296.251708984375,300.4079284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447408318519592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.462158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859000,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.835469126701355,0.3586020767688751,0.325131893157959,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90875244140625,0.9730082750320436,0.5586812496185303,0.5303381681442261,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90875244140625,0.9967703819274902,0.609947919845581,0.4268764555454254,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.869064450263977,0.4058882892131805,0.3867450356483459,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.715714156627655,0.2210032492876052,1.008360505104065,283.9087829589844,284.95001220703125,299.3458251953125,293.254638671875,297.97283935546875,297.1492614746094,283.9084777832031,1.0,0.6013954877853394,0.5019325613975525,0.5019325613975525,1.0,1.0,-3.215092420578003,1.2027881145477295,2.012304306030273,0.4805164933204651,5.551115123125783e-17,1.0,0.0,159.4308319091797,155.0,64640.09765625,0.0,2766.41845703125,1.0,278.1499938964844,282.0160827636719,296.251708984375,300.4079284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447408318519592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.462158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859060,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.8364415168762207,0.3577182292938232,0.3243104815483093,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017028808594,0.9740310311317444,0.5570681691169739,0.5287903547286987,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90167236328125,0.9982569217681884,0.6099969744682312,0.4268447160720825,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.8704823851585388,0.4053548574447632,0.3862076103687286,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90185546875,0.7171471118927002,0.2210280001163482,1.0083073377609253,283.9017028808594,284.95001220703125,299.3261413574219,293.2554626464844,297.9632568359375,297.14959716796875,283.90142822265625,1.0,0.6002836227416992,0.5001939535140991,0.5001939535140991,1.0,1.0,-3.211437940597534,1.197849154472351,2.0135886669158936,0.4763932824134826,5.551115123125783e-17,1.0,0.0,158.1358184814453,158.0,64558.25,0.0,2751.93359375,1.0,278.1499938964844,282.0111694335937,296.25299072265625,300.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442638754844666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859120,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.8364415168762207,0.3577182292938232,0.3243104815483093,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017028808594,0.9740310311317444,0.5570681691169739,0.5287903547286987,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90167236328125,0.9982569217681884,0.6099969744682312,0.4268447160720825,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.8704823851585388,0.4053548574447632,0.3862076103687286,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90185546875,0.7171471118927002,0.2210280001163482,1.0083073377609253,283.9017028808594,284.95001220703125,299.3261413574219,293.2554626464844,297.9632568359375,297.14959716796875,283.90142822265625,1.0,0.6002836227416992,0.5001939535140991,0.5001939535140991,1.0,1.0,-3.211437940597534,1.197849154472351,2.0135886669158936,0.4763932824134826,5.551115123125783e-17,1.0,0.0,158.1358184814453,158.0,64558.25,0.0,2751.93359375,1.0,278.1499938964844,282.0111694335937,296.25299072265625,300.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442638754844666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859180,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.8348769545555115,0.3568035066127777,0.3235245645046234,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.972054123878479,0.5554319620132446,0.5272889733314514,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.997487246990204,0.6102004051208496,0.4269942939281463,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8690719604492188,0.4048010408878326,0.3857175707817077,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.7163491249084473,0.2210156321525573,1.008413791656494,283.8952941894531,284.95001220703125,299.30670166015625,293.2557678222656,297.9535522460937,297.1495361328125,283.89501953125,1.0,0.6002513766288757,0.4984553456306457,0.4984553456306457,1.0,1.0,-3.208492994308472,1.1931651830673218,2.0153279304504395,0.472364068031311,5.551115123125783e-17,1.0,0.0,158.65899658203125,161.0,64484.13671875,0.0,2748.752685546875,1.0,278.1499938964844,282.0067138671875,296.2536926269531,300.4000549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94386625289917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.540283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859240,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.8348769545555115,0.3568035066127777,0.3235245645046234,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.972054123878479,0.5554319620132446,0.5272889733314514,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.997487246990204,0.6102004051208496,0.4269942939281463,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8690719604492188,0.4048010408878326,0.3857175707817077,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.7163491249084473,0.2210156321525573,1.008413791656494,283.8952941894531,284.95001220703125,299.30670166015625,293.2557678222656,297.9535522460937,297.1495361328125,283.89501953125,1.0,0.6002513766288757,0.4984553456306457,0.4984553456306457,1.0,1.0,-3.208492994308472,1.1931651830673218,2.0153279304504395,0.472364068031311,5.551115123125783e-17,1.0,0.0,158.65899658203125,161.0,64484.13671875,0.0,2748.752685546875,1.0,278.1499938964844,282.0067138671875,296.2536926269531,300.4000549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94386625289917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.540283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859300,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.8334710597991943,0.3563365936279297,0.3231393694877624,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921203613281,0.9702969789505004,0.5546061396598816,0.526548445224762,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921203613281,0.9965350031852722,0.6103602647781372,0.4271150231361389,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.8676714301109314,0.4045175611972809,0.3854838907718658,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89227294921875,0.7153902053833008,0.2209973782300949,1.0084939002990725,283.89215087890625,284.95001220703125,299.2970886230469,293.2557373046875,297.9486694335937,297.1493835449219,283.89190673828125,1.0,0.6004870533943176,0.497586041688919,0.497586041688919,1.0,1.0,-3.207068920135498,1.1908345222473145,2.016234397888184,0.4703540205955505,5.551115123125783e-17,1.0,0.0,159.37100219726562,161.0,64447.47265625,0.0,2749.791015625,1.0,278.1499938964844,282.0045166015625,296.2537841796875,300.3979187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436888694763184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.932861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859360,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88916015625,0.8318337798118591,0.3558649122714996,0.3227561116218567,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.9682269096374512,0.5537763833999634,0.525810956954956,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.9953585863113404,0.6105445027351379,0.4272606968879699,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.866014301776886,0.4042303562164306,0.3852534890174866,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.7142108678817749,0.2209730893373489,1.008577823638916,283.8890991210937,284.95001220703125,299.2875366210937,293.25555419921875,297.9438781738281,297.1492004394531,283.88885498046875,1.0,0.6008304357528687,0.4967886209487915,0.4967886209487915,1.0,1.0,-3.2057199478149414,1.188665747642517,2.017054319381714,0.4684866070747375,5.551115123125783e-17,1.0,0.0,160.262939453125,164.0,64412.4453125,0.0,2751.937744140625,1.0,278.1499938964844,282.0024108886719,296.25372314453125,300.3956604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435232877731324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.431884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859420,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832092285156,0.828114926815033,0.3549095094203949,0.3219921290874481,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.963414192199707,0.5521078109741211,0.5243411660194397,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.9925269484519958,0.6109718680381775,0.4276074469089508,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831787109375,0.8622164726257324,0.4036466181278229,0.3847981691360473,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88330078125,0.7113889455795288,0.2209101915359497,1.0087459087371826,283.8831787109375,284.95001220703125,299.26861572265625,293.2547607421875,297.934326171875,297.1487121582031,283.8829345703125,1.0,0.6017311811447144,0.4951937794685364,0.4951937794685364,1.0,1.0,-3.2031054496765137,1.1843657493591309,2.018739700317383,0.4647725224494934,5.551115123125783e-17,1.0,0.0,162.42095947265625,167.0,64343.359375,0.0,2758.439697265625,1.0,278.1499938964844,281.9982604980469,296.2532043457031,300.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432239532470704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859480,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832092285156,0.828114926815033,0.3549095094203949,0.3219921290874481,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.963414192199707,0.5521078109741211,0.5243411660194397,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.9925269484519958,0.6109718680381775,0.4276074469089508,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831787109375,0.8622164726257324,0.4036466181278229,0.3847981691360473,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88330078125,0.7113889455795288,0.2209101915359497,1.0087459087371826,283.8831787109375,284.95001220703125,299.26861572265625,293.2547607421875,297.934326171875,297.1487121582031,283.8829345703125,1.0,0.6017311811447144,0.4951937794685364,0.4951937794685364,1.0,1.0,-3.2031054496765137,1.1843657493591309,2.018739700317383,0.4647725224494934,5.551115123125783e-17,1.0,0.0,162.42095947265625,167.0,64343.359375,0.0,2758.439697265625,1.0,278.1499938964844,281.9982604980469,296.2532043457031,300.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432239532470704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859540,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773193359375,0.824004590511322,0.3539380431175232,0.3212267458438873,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87725830078125,0.957927107810974,0.5504276156425476,0.522874116897583,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87725830078125,0.9892197251319884,0.6114825010299683,0.4280247390270233,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772888183594,0.8580190539360046,0.4030508399009704,0.3843452334403991,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.7080914974212646,0.2208287268877029,1.008893966674805,283.8772888183594,284.95001220703125,299.25,293.2534484863281,297.9248352050781,297.1481018066406,283.8770446777344,1.0,0.6028401255607605,0.4935989379882812,0.4935989379882812,1.0,1.0,-3.200556516647339,1.1800748109817505,2.020481586456299,0.4610524475574493,5.551115123125783e-17,1.0,0.0,164.94686889648438,170.0,64274.17578125,0.0,2767.07177734375,1.0,278.1499938964844,281.994140625,296.251953125,300.38543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429514408111572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859600,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773193359375,0.824004590511322,0.3539380431175232,0.3212267458438873,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87725830078125,0.957927107810974,0.5504276156425476,0.522874116897583,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87725830078125,0.9892197251319884,0.6114825010299683,0.4280247390270233,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772888183594,0.8580190539360046,0.4030508399009704,0.3843452334403991,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.7080914974212646,0.2208287268877029,1.008893966674805,283.8772888183594,284.95001220703125,299.25,293.2534484863281,297.9248352050781,297.1481018066406,283.8770446777344,1.0,0.6028401255607605,0.4935989379882812,0.4935989379882812,1.0,1.0,-3.200556516647339,1.1800748109817505,2.020481586456299,0.4610524475574493,5.551115123125783e-17,1.0,0.0,164.94686889648438,170.0,64274.17578125,0.0,2767.07177734375,1.0,278.1499938964844,281.994140625,296.251953125,300.38543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429514408111572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859660,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8193230628967285,0.3527259230613708,0.3203142285346985,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86944580078125,0.9515706300735474,0.5485013127326965,0.5212500095367432,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86944580078125,0.9852601289749146,0.6118248105049133,0.4283789098262787,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8532748222351074,0.4022031128406524,0.3837305903434753,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86962890625,0.7040956616401672,0.2204723060131073,1.00818932056427,283.8694763183594,284.95001220703125,299.2318115234375,293.2510681152344,297.9140625,297.1449890136719,283.869140625,1.0,0.6039231419563293,0.4921290576457977,0.4921290576457977,1.0,1.0,-3.196348190307617,1.1753385066986084,2.021009683609009,0.4572837650775909,5.551115123125783e-17,1.0,0.0,167.83204650878906,173.0,64178.9140625,0.0,2774.265380859375,1.0,278.1499938964844,281.9885559082031,296.2497253417969,300.3779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426987171173096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859720,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8193230628967285,0.3527259230613708,0.3203142285346985,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86944580078125,0.9515706300735474,0.5485013127326965,0.5212500095367432,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86944580078125,0.9852601289749146,0.6118248105049133,0.4283789098262787,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8532748222351074,0.4022031128406524,0.3837305903434753,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86962890625,0.7040956616401672,0.2204723060131073,1.00818932056427,283.8694763183594,284.95001220703125,299.2318115234375,293.2510681152344,297.9140625,297.1449890136719,283.869140625,1.0,0.6039231419563293,0.4921290576457977,0.4921290576457977,1.0,1.0,-3.196348190307617,1.1753385066986084,2.021009683609009,0.4572837650775909,5.551115123125783e-17,1.0,0.0,167.83204650878906,173.0,64178.9140625,0.0,2774.265380859375,1.0,278.1499938964844,281.9885559082031,296.2497253417969,300.3779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426987171173096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
