time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859780,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85888671875,0.8141499161720276,0.3513238131999969,0.3192347586154938,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587951660156,0.9444963335990906,0.5463716387748718,0.5194404721260071,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587646484375,0.9807357788085938,0.6120511293411255,0.4286564290523529,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588562011719,0.8481415510177612,0.4011466801166534,0.3829245567321777,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590393066406,0.6995454430580139,0.2198767662048339,1.006443977355957,283.8587951660156,284.95001220703125,299.214111328125,293.2471618652344,297.9022827148437,297.1400146484375,283.8583374023437,1.0,0.6048919558525085,0.4906591773033142,0.4906591773033142,1.0,1.0,-3.1901421546936035,1.1697882413864136,2.0203537940979004,0.4531424343585968,5.551115123125783e-17,1.0,0.0,170.98126220703125,176.0,64046.98046875,0.0,2778.806884765625,1.0,278.1499938964844,281.9808044433594,296.2457275390625,300.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424133896827698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859840,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85888671875,0.8141499161720276,0.3513238131999969,0.3192347586154938,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587951660156,0.9444963335990906,0.5463716387748718,0.5194404721260071,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587646484375,0.9807357788085938,0.6120511293411255,0.4286564290523529,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588562011719,0.8481415510177612,0.4011466801166534,0.3829245567321777,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590393066406,0.6995454430580139,0.2198767662048339,1.006443977355957,283.8587951660156,284.95001220703125,299.214111328125,293.2471618652344,297.9022827148437,297.1400146484375,283.8583374023437,1.0,0.6048919558525085,0.4906591773033142,0.4906591773033142,1.0,1.0,-3.1901421546936035,1.1697882413864136,2.0203537940979004,0.4531424343585968,5.551115123125783e-17,1.0,0.0,170.98126220703125,176.0,64046.98046875,0.0,2778.806884765625,1.0,278.1499938964844,281.9808044433594,296.2457275390625,300.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424133896827698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859900,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523864746094,0.8114346265792847,0.3505629599094391,0.3186387121677398,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522644042969,0.940798819065094,0.5452389717102051,0.5184696316719055,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522644042969,0.978336751461029,0.6121352314949036,0.4287734031677246,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523254394531,0.8455166816711426,0.4005511701107025,0.3824550807476043,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.6971405148506165,0.2195000201463699,1.0052002668380735,283.852294921875,284.95001220703125,299.2054443359375,293.24468994140625,297.8961486816406,297.1370849609375,283.8517761230469,1.0,0.6053143739700317,0.4899242222309112,0.4899242222309112,1.0,1.0,-3.186341047286988,1.1667271852493286,2.019613742828369,0.4509368240833282,5.551115123125783e-17,1.0,0.0,172.60501098632812,176.0,63965.33203125,0.0,2779.9140625,1.0,278.1499938964844,281.9759826660156,296.2430114746094,300.3594665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94222229719162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.632080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859960,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.845458984375,0.8086759448051453,0.3497801423072815,0.3180219233036041,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453369140625,0.9370766878128052,0.5440805554389954,0.517473578453064,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453369140625,0.9758999347686768,0.6122102737426758,0.4288836121559143,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8454284667969,0.8429127931594849,0.3999307751655578,0.3819608986377716,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456420898437,0.6947188377380371,0.2190939486026764,1.003817439079285,283.84539794921875,284.95001220703125,299.1968994140625,293.2418518066406,297.8900146484375,297.1340637207031,283.8448181152344,1.0,0.6057083606719971,0.489188402891159,0.489188402891159,1.0,1.0,-3.1822783946990967,1.1635568141937256,2.01872181892395,0.4486782550811767,5.551115123125783e-17,1.0,0.0,174.23617553710938,179.0,63878.6484375,0.0,2780.526123046875,1.0,278.1499938964844,281.9708557128906,296.2399597167969,300.3514709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420179128646852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.777099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860020,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8302917480469,0.803009569644928,0.3481378853321075,0.3167163729667663,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8301696777344,0.9296040534973145,0.541673481464386,0.515393078327179,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83013916015625,0.9709320664405824,0.6123349070549011,0.4290842711925506,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8302307128906,0.8377656936645508,0.3986042737960815,0.3808875381946563,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305053710937,0.6898245811462402,0.2181807905435562,1.0005735158920288,283.8302001953125,284.95001220703125,299.1800842285156,293.23516845703125,297.8775939941406,297.127685546875,283.8295593261719,1.0,0.6063904762268066,0.4877167642116546,0.4877167642116546,1.0,1.0,-3.173258781433105,1.156849384307861,2.016409397125244,0.443987637758255,5.551115123125783e-17,1.0,0.0,177.50735473632812,182.0,63688.23828125,0.0,2779.969482421875,1.0,278.1499938964844,281.9595642089844,296.2328491210937,300.3331298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415343403816224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.386962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860080,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8302917480469,0.803009569644928,0.3481378853321075,0.3167163729667663,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8301696777344,0.9296040534973145,0.541673481464386,0.515393078327179,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83013916015625,0.9709320664405824,0.6123349070549011,0.4290842711925506,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8302307128906,0.8377656936645508,0.3986042737960815,0.3808875381946563,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305053710937,0.6898245811462402,0.2181807905435562,1.0005735158920288,283.8302001953125,284.95001220703125,299.1800842285156,293.23516845703125,297.8775939941406,297.127685546875,283.8295593261719,1.0,0.6063904762268066,0.4877167642116546,0.4877167642116546,1.0,1.0,-3.173258781433105,1.156849384307861,2.016409397125244,0.443987637758255,5.551115123125783e-17,1.0,0.0,177.50735473632812,182.0,63688.23828125,0.0,2779.969482421875,1.0,278.1499938964844,281.9595642089844,296.2328491210937,300.3331298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415343403816224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.386962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860140,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.813720703125,0.7973697781562805,0.3464130163192749,0.3153339028358459,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135681152344,0.9222426414489746,0.5391676425933838,0.5132164359092712,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81353759765625,0.9659088850021362,0.6124365925788879,0.4292676150798797,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81365966796875,0.8327432870864868,0.3971864879131317,0.3797242641448974,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139343261719,0.6849411129951477,0.2171608060598373,0.9968267679214478,283.8136291503906,284.95001220703125,299.1636657714844,293.2272033691406,297.865234375,297.1211853027344,283.8129272460937,1.0,0.6069504618644714,0.4862451553344726,0.4862451553344726,1.0,1.0,-3.163297653198242,1.1497567892074585,2.013540744781494,0.4391147494316101,5.551115123125783e-17,1.0,0.0,180.7642517089844,185.0,63479.6640625,0.0,2777.41845703125,1.0,278.1499938964844,281.9471435546875,296.2245178222656,300.312255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409773349761964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860200,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.813720703125,0.7973697781562805,0.3464130163192749,0.3153339028358459,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135681152344,0.9222426414489746,0.5391676425933838,0.5132164359092712,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81353759765625,0.9659088850021362,0.6124365925788879,0.4292676150798797,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81365966796875,0.8327432870864868,0.3971864879131317,0.3797242641448974,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139343261719,0.6849411129951477,0.2171608060598373,0.9968267679214478,283.8136291503906,284.95001220703125,299.1636657714844,293.2272033691406,297.865234375,297.1211853027344,283.8129272460937,1.0,0.6069504618644714,0.4862451553344726,0.4862451553344726,1.0,1.0,-3.163297653198242,1.1497567892074585,2.013540744781494,0.4391147494316101,5.551115123125783e-17,1.0,0.0,180.7642517089844,185.0,63479.6640625,0.0,2777.41845703125,1.0,278.1499938964844,281.9471435546875,296.2245178222656,300.312255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409773349761964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860260,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8046875,0.7944741249084473,0.3454861044883728,0.3145872950553894,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045349121094,0.9185019731521606,0.5378283858299255,0.5120494961738586,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.80450439453125,0.9632895588874816,0.6124823093414307,0.4293576180934906,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8046264648437,0.8301808834075928,0.3964166641235351,0.3790874779224396,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.804931640625,0.6824186444282532,0.216592475771904,0.9947011470794678,283.8045654296875,284.95001220703125,299.1552734375,293.2225952148437,297.8590087890625,297.1178283691406,283.8038635253906,1.0,0.607196569442749,0.4855859577655792,0.4855859577655792,1.0,1.0,-3.157785415649414,1.1461420059204102,2.011643409729004,0.4367255866527557,5.551115123125783e-17,1.0,0.0,182.44805908203125,185.0,63366.10546875,0.0,2775.3642578125,1.0,278.1499938964844,281.9403686523437,296.2197265625,300.300537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406626224517822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860320,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.796142578125,0.7918293476104736,0.3446168601512909,0.3138855695724487,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7959899902344,0.9151248335838318,0.5365755558013916,0.5109564065933228,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79595947265625,0.9608725309371948,0.6125208139419556,0.4294382035732269,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961120605469,0.82784503698349,0.395691305398941,0.3784853816032409,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79638671875,0.6801090836524963,0.21605084836483,0.9926600456237792,283.7960510253906,284.95001220703125,299.1475830078125,293.2180480957031,297.853271484375,297.11474609375,283.7953186035156,1.0,0.6074033379554749,0.4849774539470672,0.4849774539470672,1.0,1.0,-3.1525449752807617,1.1427549123764038,2.0097901821136475,0.4345029294490814,5.551115123125783e-17,1.0,0.0,183.99713134765625,188.0,63258.64453125,0.0,2773.13671875,1.0,278.1499938964844,281.9339904785156,296.215087890625,300.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940367877483368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860380,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7775573730469,0.7863968014717102,0.3427512347698211,0.3123737573623657,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77740478515625,0.9083691835403442,0.5338985919952393,0.5086151957511902,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77734375,0.9558448791503906,0.6125855445861816,0.4295956492424011,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7774963378906,0.8230424523353577,0.3941220939159393,0.3771750032901764,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7778015136719,0.6753408312797546,0.2148557156324386,0.9881002306938172,283.7774353027344,284.95001220703125,299.1318054199219,293.207763671875,297.8415222167969,297.1084289550781,283.77667236328125,1.0,0.6077549457550049,0.4837097525596618,0.4837097525596618,1.0,1.0,-3.141046524047852,1.135465383529663,2.0055811405181885,0.4297651350498199,5.551115123125783e-17,1.0,0.0,187.2039794921875,191.0,63023.41015625,0.0,2767.2197265625,1.0,278.1499938964844,281.9199523925781,296.2044982910156,300.264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397056698799132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860440,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7775573730469,0.7863968014717102,0.3427512347698211,0.3123737573623657,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77740478515625,0.9083691835403442,0.5338985919952393,0.5086151957511902,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77734375,0.9558448791503906,0.6125855445861816,0.4295956492424011,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7774963378906,0.8230424523353577,0.3941220939159393,0.3771750032901764,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7778015136719,0.6753408312797546,0.2148557156324386,0.9881002306938172,283.7774353027344,284.95001220703125,299.1318054199219,293.207763671875,297.8415222167969,297.1084289550781,283.77667236328125,1.0,0.6077549457550049,0.4837097525596618,0.4837097525596618,1.0,1.0,-3.141046524047852,1.135465383529663,2.0055811405181885,0.4297651350498199,5.551115123125783e-17,1.0,0.0,187.2039794921875,191.0,63023.41015625,0.0,2767.2197265625,1.0,278.1499938964844,281.9199523925781,296.2044982910156,300.264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397056698799132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860500,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76788330078125,0.7837221622467041,0.3417936861515045,0.3115954399108886,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.905166745185852,0.5325297713279724,0.507415771484375,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676696777344,0.9533382654190063,0.6126090884208679,0.4296686053276062,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.8206652402877808,0.3933116197586059,0.3764950335025787,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681579589844,0.6729837656021118,0.2142286896705627,0.9856855273246764,283.76776123046875,284.95001220703125,299.1239929199219,293.2022399902344,297.835693359375,297.1053161621094,283.7669677734375,1.0,0.6078963875770569,0.4830759167671203,0.4830759167671203,1.0,1.0,-3.1350371837615967,1.131716012954712,2.0033211708068848,0.4273480474948883,5.551115123125783e-17,1.0,0.0,188.79893493652344,191.0,62900.8359375,0.0,2763.7001953125,1.0,278.1499938964844,281.91265869140625,296.1988525390625,300.251220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393573999404908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.60009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860560,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580871582031,0.7810779809951782,0.3408226668834686,0.3108048439025879,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579345703125,0.9021031856536864,0.5311440229415894,0.5062003135681152,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75787353515625,0.9508395195007324,0.6126270294189453,0.4297378957271576,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580261230469,0.8182986378669739,0.3924869298934936,0.3758014738559723,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.670648992061615,0.2135854810476303,0.9831969738006592,283.7579650878906,284.95001220703125,299.1162414550781,293.1964416503906,297.8300476074219,297.1022644042969,283.7571716308594,1.0,0.6080190539360046,0.4825572371482849,0.4825572371482849,1.0,1.0,-3.12888240814209,1.1281359195709229,2.000746488571167,0.4251319169998169,5.551115123125783e-17,1.0,0.0,190.38937377929688,194.0,62777.0546875,0.0,2759.87158203125,1.0,278.1499938964844,281.9052734375,296.1929626464844,300.2376708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93900465965271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860620,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378845214844,0.7758751511573792,0.338834285736084,0.3091818988323211,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7377319335937,0.8961306810379028,0.5283150672912598,0.503714919090271,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7376708984375,0.9458685517311096,0.6126401424407959,0.4298617541790008,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378234863281,0.8135673403739929,0.3907898068428039,0.3743688762187958,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381896972656,0.6660392880439758,0.212244912981987,0.9779736399650574,283.7377624511719,284.95001220703125,299.10089111328125,293.1841125488281,297.8189392089844,297.0962829589844,283.7369079589844,1.0,0.6082029342651367,0.4815199375152588,0.4815199375152588,1.0,1.0,-3.1160900592803955,1.1208115816116333,1.9952784776687624,0.4206409156322479,5.551115123125783e-17,1.0,0.0,193.55653381347656,197.0,62520.89453125,0.0,2751.19921875,1.0,278.1499938964844,281.8899841308594,296.1804504394531,300.2093505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938271164894104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860680,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378845214844,0.7758751511573792,0.338834285736084,0.3091818988323211,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7377319335937,0.8961306810379028,0.5283150672912598,0.503714919090271,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7376708984375,0.9458685517311096,0.6126401424407959,0.4298617541790008,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378234863281,0.8135673403739929,0.3907898068428039,0.3743688762187958,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381896972656,0.6660392880439758,0.212244912981987,0.9779736399650574,283.7377624511719,284.95001220703125,299.10089111328125,293.1841125488281,297.8189392089844,297.0962829589844,283.7369079589844,1.0,0.6082029342651367,0.4815199375152588,0.4815199375152588,1.0,1.0,-3.1160900592803955,1.1208115816116333,1.9952784776687624,0.4206409156322479,5.551115123125783e-17,1.0,0.0,193.55653381347656,197.0,62520.89453125,0.0,2751.19921875,1.0,278.1499938964844,281.8899841308594,296.1804504394531,300.2093505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938271164894104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860740,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.770791232585907,0.3367905616760254,0.3075092434883117,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167358398437,0.8902708292007446,0.5254167318344116,0.5011641979217529,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7166748046875,0.9409432411193848,0.6126179695129395,0.4299629032611847,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168273925781,0.8087959885597229,0.3890359699726105,0.3728825747966766,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.6615191102027893,0.2108407467603683,0.9724624156951904,283.7167663574219,284.95001220703125,299.0857238769531,293.1708679199219,297.8079833984375,297.0904846191406,283.71588134765625,1.0,0.6083165407180786,0.4804826378822326,0.4804826378822326,1.0,1.0,-3.102721691131592,1.1132593154907229,1.9894624948501587,0.4160483777523041,5.551115123125783e-17,1.0,0.0,196.7094116210937,200.0,62253.890625,0.0,2741.34423828125,1.0,278.1499938964844,281.8740539550781,296.16705322265625,300.1794738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937506139278412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860800,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.770791232585907,0.3367905616760254,0.3075092434883117,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167358398437,0.8902708292007446,0.5254167318344116,0.5011641979217529,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7166748046875,0.9409432411193848,0.6126179695129395,0.4299629032611847,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168273925781,0.8087959885597229,0.3890359699726105,0.3728825747966766,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.6615191102027893,0.2108407467603683,0.9724624156951904,283.7167663574219,284.95001220703125,299.0857238769531,293.1708679199219,297.8079833984375,297.0904846191406,283.71588134765625,1.0,0.6083165407180786,0.4804826378822326,0.4804826378822326,1.0,1.0,-3.102721691131592,1.1132593154907229,1.9894624948501587,0.4160483777523041,5.551115123125783e-17,1.0,0.0,196.7094116210937,200.0,62253.890625,0.0,2741.34423828125,1.0,278.1499938964844,281.8740539550781,296.16705322265625,300.1794738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937506139278412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860860,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.70172119140625,0.7673123478889465,0.3353306949138641,0.3063119053840637,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015380859375,0.886247456073761,0.523351788520813,0.4993444383144378,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015075683594,0.9375369548797609,0.6125748157501221,0.4300155639648437,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70166015625,0.8054080605506897,0.3877777755260467,0.371813029050827,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7020263671875,0.6584168672561646,0.2098228931427002,0.968445360660553,283.7015991210937,284.95001220703125,299.0751953125,293.1611328125,297.80035400390625,297.0865173339844,283.70068359375,1.0,0.608354389667511,0.4796953797340393,0.4796953797340393,1.0,1.0,-3.093045473098755,1.107723832130432,1.9853216409683228,0.4126550257205963,5.551115123125783e-17,1.0,0.0,198.9022827148437,200.0,62060.16796875,0.0,2733.766845703125,1.0,278.1499938964844,281.86248779296875,296.1571655273437,300.1575927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369458556175232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.6376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860920,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6950378417969,0.7658229470252991,0.3346906304359436,0.3057864010334015,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6948547363281,0.8845215439796448,0.522447407245636,0.4985469877719879,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6947937011719,0.9360698461532592,0.6125481724739075,0.4300332963466644,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6949768066406,0.8039305210113525,0.387224793434143,0.3713423311710357,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6953430175781,0.6570870876312256,0.2093734592199325,0.9666670560836792,283.6949157714844,284.95001220703125,299.0706787109375,293.1567687988281,297.7970275878906,297.0848083496094,283.6939697265625,1.0,0.6083616018295288,0.4793543219566345,0.4793543219566345,1.0,1.0,-3.088771104812622,1.105290770530701,1.9834803342819207,0.4111681282520294,5.551115123125783e-17,1.0,0.0,199.8512725830078,203.0,61974.83203125,0.0,2730.326904296875,1.0,278.1499938964844,281.857421875,296.1527709960937,300.1479187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366989731788636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.386962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860980,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.7609679102897644,0.3325347304344177,0.3040135502815246,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67218017578125,0.878882646560669,0.519406795501709,0.4958629012107849,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.672119140625,0.9312567114830016,0.612417995929718,0.4300644099712372,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723022460937,0.7990788221359253,0.3853563070297241,0.3697482943534851,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6726989746094,0.6527425050735474,0.2078443616628646,0.9605937004089355,283.6722106933594,284.95001220703125,299.0556945800781,293.1419372558594,297.78619384765625,297.0792541503906,283.6712646484375,1.0,0.6083400249481201,0.4782260060310364,0.4782260060310364,1.0,1.0,-3.0742344856262207,1.0970842838287354,1.977150201797485,0.4061806797981262,5.551115123125783e-17,1.0,0.0,202.9845123291016,206.0,61685.12109375,0.0,2718.16845703125,1.0,278.1499938964844,281.8401184082031,296.1377258300781,300.1148681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358459711074828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861040,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.7609679102897644,0.3325347304344177,0.3040135502815246,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67218017578125,0.878882646560669,0.519406795501709,0.4958629012107849,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.672119140625,0.9312567114830016,0.612417995929718,0.4300644099712372,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723022460937,0.7990788221359253,0.3853563070297241,0.3697482943534851,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6726989746094,0.6527425050735474,0.2078443616628646,0.9605937004089355,283.6722106933594,284.95001220703125,299.0556945800781,293.1419372558594,297.78619384765625,297.0792541503906,283.6712646484375,1.0,0.6083400249481201,0.4782260060310364,0.4782260060310364,1.0,1.0,-3.0742344856262207,1.0970842838287354,1.977150201797485,0.4061806797981262,5.551115123125783e-17,1.0,0.0,202.9845123291016,206.0,61685.12109375,0.0,2718.16845703125,1.0,278.1499938964844,281.8401184082031,296.1377258300781,300.1148681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358459711074828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861100,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.7585830688476562,0.3314366340637207,0.3031091392040252,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605529785156,0.8761056661605835,0.5178606510162354,0.494496613740921,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6604919433594,0.928876519203186,0.6123265027999878,0.4300625622272491,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6606750488281,0.7966755628585815,0.3844013214111328,0.3689318299293518,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610717773437,0.6506038904190063,0.2070579379796981,0.9574586153030396,283.6605834960937,284.95001220703125,299.0482177734375,293.1342468261719,297.7807922363281,297.0765380859375,283.6596069335937,1.0,0.6083056330680847,0.4776618480682373,0.4776618480682373,1.0,1.0,-3.066754102706909,1.0928974151611328,1.9738565683364868,0.4036503136157989,5.551115123125783e-17,1.0,0.0,204.54833984375,206.0,61536.51171875,0.0,2711.682861328125,1.0,278.1499938964844,281.83123779296875,296.1299133300781,300.09783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354026317596436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861160,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6491394042969,0.7562329769134521,0.3303318321704864,0.3021985292434692,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64892578125,0.873364269733429,0.5163057446479797,0.4931219220161438,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6488647460937,0.9265247583389282,0.6122257113456726,0.4300545454025268,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490478515625,0.7942946553230286,0.3834392726421356,0.3681086003780365,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.64947509765625,0.6484958529472351,0.2062640041112899,0.9542891979217528,283.64898681640625,284.95001220703125,299.0407409667969,293.1264038085937,297.7756042480469,297.0738220214844,283.64801025390625,1.0,0.6082631945610046,0.4772688746452331,0.4772688746452331,1.0,1.0,-3.059192657470703,1.0890178680419922,1.970174789428711,0.4014453589916229,5.551115123125783e-17,1.0,0.0,206.11056518554688,209.0,61388.82421875,0.0,2705.053955078125,1.0,278.1499938964844,281.8224182128906,296.1220092773437,300.0806884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349625706672668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861220,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6254272460937,0.7516127228736877,0.3280803859233856,0.3003399074077606,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6252136230469,0.8679652214050293,0.5131415128707886,0.4903213679790497,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6251525878906,0.9218853712081908,0.6119550466537476,0.4299931228160858,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6253356933594,0.7895780205726624,0.3814711570739746,0.3664208650588989,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6257629394531,0.6443405151367188,0.2046309560537338,0.9477469325065612,283.6252746582031,284.95001220703125,299.0257873535156,293.1102294921875,297.7652893066406,297.0684509277344,283.6242370605469,1.0,0.6081293225288391,0.4764828979969024,0.4764828979969024,1.0,1.0,-3.043626308441162,1.081127047538757,1.9624991416931152,0.3970028758049011,5.551115123125783e-17,1.0,0.0,209.2294311523437,212.0,61086.44921875,0.0,2690.95263671875,1.0,278.1499938964844,281.80438232421875,296.1056823730469,300.04547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340456128120422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861280,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6254272460937,0.7516127228736877,0.3280803859233856,0.3003399074077606,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6252136230469,0.8679652214050293,0.5131415128707886,0.4903213679790497,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6251525878906,0.9218853712081908,0.6119550466537476,0.4299931228160858,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6253356933594,0.7895780205726624,0.3814711570739746,0.3664208650588989,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6257629394531,0.6443405151367188,0.2046309560537338,0.9477469325065612,283.6252746582031,284.95001220703125,299.0257873535156,293.1102294921875,297.7652893066406,297.0684509277344,283.6242370605469,1.0,0.6081293225288391,0.4764828979969024,0.4764828979969024,1.0,1.0,-3.043626308441162,1.081127047538757,1.9624991416931152,0.3970028758049011,5.551115123125783e-17,1.0,0.0,209.2294311523437,212.0,61086.44921875,0.0,2690.95263671875,1.0,278.1499938964844,281.80438232421875,296.1056823730469,300.04547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340456128120422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861340,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6010131835937,0.7470993995666504,0.3257798254489898,0.2984375953674316,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6007995605469,0.8626825213432312,0.50991290807724,0.4874607026576996,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6007385253906,0.9173482656478882,0.6115875840187073,0.4298678338527679,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6009216308594,0.7849279642105103,0.3794501721858978,0.364683985710144,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60137939453125,0.6402686238288879,0.2029463797807693,0.9409733414649964,283.6008605957031,284.95001220703125,299.0107727050781,293.093505859375,297.7550048828125,297.06317138671875,283.59979248046875,1.0,0.6079390645027161,0.4756969213485718,0.4756969213485718,1.0,1.0,-3.027519464492798,1.073025107383728,1.9544943571090696,0.3924705982208252,5.551115123125783e-17,1.0,0.0,212.34344482421875,215.0,60775.23828125,0.0,2675.87109375,1.0,278.1499938964844,281.7857971191406,296.0887756347656,300.0091552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933089315891266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861400,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6010131835937,0.7470993995666504,0.3257798254489898,0.2984375953674316,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6007995605469,0.8626825213432312,0.50991290807724,0.4874607026576996,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6007385253906,0.9173482656478882,0.6115875840187073,0.4298678338527679,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6009216308594,0.7849279642105103,0.3794501721858978,0.364683985710144,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60137939453125,0.6402686238288879,0.2029463797807693,0.9409733414649964,283.6008605957031,284.95001220703125,299.0107727050781,293.093505859375,297.7550048828125,297.06317138671875,283.59979248046875,1.0,0.6079390645027161,0.4756969213485718,0.4756969213485718,1.0,1.0,-3.027519464492798,1.073025107383728,1.9544943571090696,0.3924705982208252,5.551115123125783e-17,1.0,0.0,212.34344482421875,215.0,60775.23828125,0.0,2675.87109375,1.0,278.1499938964844,281.7857971191406,296.0887756347656,300.0091552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933089315891266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861460,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58599853515625,0.7444390654563904,0.3243754804134369,0.2972748577594757,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5857849121094,0.8595678806304932,0.5079441666603088,0.4857147634029388,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5857238769531,0.9146811366081238,0.6113124489784241,0.4297563135623932,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859375,0.7821700572967529,0.3782111406326294,0.3636172413825989,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863647460937,0.6378611922264099,0.2019111365079879,0.9367993474006652,283.5858459472656,284.95001220703125,299.001708984375,293.0832214355469,297.748779296875,297.0599975585937,283.58477783203125,1.0,0.6077978610992432,0.4751965701580047,0.4751965701580047,1.0,1.0,-3.0175936222076416,1.06800377368927,1.949589729309082,0.3896498084068298,5.551115123125783e-17,1.0,0.0,214.20957946777344,215.0,60583.7421875,0.0,2666.349853515625,1.0,278.1499938964844,281.7743530273437,296.078369140625,299.9867858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324917197227478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.959228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861520,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.575927734375,0.7426874041557312,0.3234331309795379,0.2964942753314972,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.57568359375,0.8575177192687988,0.5066235661506653,0.4845432341098785,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756225585937,0.9129352569580078,0.6111143827438354,0.4296722710132599,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5758361816406,0.7803487777709961,0.3773782849311828,0.3628997504711151,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5762939453125,0.6362737417221069,0.2012147754430771,0.9339889287948608,283.57574462890625,284.95001220703125,298.99566650390625,293.0762939453125,297.74462890625,297.0578918457031,283.5746459960937,1.0,0.6076968312263489,0.4748629927635193,0.4748629927635193,1.0,1.0,-3.010899782180786,1.0646246671676636,1.9462751150131223,0.3877553343772888,5.551115123125783e-17,1.0,0.0,215.45318603515625,218.0,60454.95703125,0.0,2659.8818359375,1.0,278.1499938964844,281.76666259765625,296.07135009765625,299.97174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320902824401855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.2861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861580,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5500793457031,0.738361656665802,0.3210368752479553,0.2945068478584289,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.54986572265625,0.8524637222290039,0.5032681822776794,0.4815640449523926,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5497741699219,0.908661723136902,0.6105131506919861,0.429390549659729,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54998779296875,0.7758374810218811,0.375249981880188,0.3610630631446838,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.55047607421875,0.632336437702179,0.1994339227676391,0.9267837405204772,283.5499267578125,284.95001220703125,298.9804077148437,293.0586853027344,297.73419189453125,297.0526733398437,283.5487976074219,1.0,0.6073994040489197,0.4740290343761444,0.4740290343761444,1.0,1.0,-2.9937314987182617,1.0560064315795898,1.9377249479293823,0.3829454183578491,5.551115123125783e-17,1.0,0.0,218.5591583251953,221.0,60125.5546875,0.0,2642.926513671875,1.0,278.1499938964844,281.7470092773437,296.0534973144531,299.93328857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310352802276612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
