time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861640,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5500793457031,0.738361656665802,0.3210368752479553,0.2945068478584289,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.54986572265625,0.8524637222290039,0.5032681822776794,0.4815640449523926,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5497741699219,0.908661723136902,0.6105131506919861,0.429390549659729,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54998779296875,0.7758374810218811,0.375249981880188,0.3610630631446838,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.55047607421875,0.632336437702179,0.1994339227676391,0.9267837405204772,283.5499267578125,284.95001220703125,298.9804077148437,293.0586853027344,297.73419189453125,297.0526733398437,283.5487976074219,1.0,0.6073994040489197,0.4740290343761444,0.4740290343761444,1.0,1.0,-2.9937314987182617,1.0560064315795898,1.9377249479293823,0.3829454183578491,5.551115123125783e-17,1.0,0.0,218.5591583251953,221.0,60125.5546875,0.0,2642.926513671875,1.0,278.1499938964844,281.7470092773437,296.0534973144531,299.93328857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310352802276612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861700,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53692626953125,0.7362253069877625,0.3198200166225433,0.2934965491294861,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53668212890625,0.8499755859375,0.5015654563903809,0.4800511002540588,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5365905761719,0.906584620475769,0.610161304473877,0.4292149543762207,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53680419921875,0.7736064791679382,0.374164342880249,0.3601247370243072,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53729248046875,0.6303820013999939,0.1985252946615219,0.9230998754501344,283.5367431640625,284.95001220703125,298.97271728515625,293.0497436523437,297.7289733886719,297.0500793457031,283.5355834960937,1.0,0.607229471206665,0.4736120700836181,0.4736120700836181,1.0,1.0,-2.9849295616149902,1.0516122579574585,1.9333174228668213,0.3805046379566192,5.551115123125783e-17,1.0,0.0,220.1118621826172,221.0,59957.5078125,0.0,2634.08447265625,1.0,278.1499938964844,281.7369689941406,296.0444030761719,299.9136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304865598678588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.599853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861760,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5237731933594,0.7341131567955017,0.3185992538928985,0.2924824953079223,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5235290527344,0.8475226163864136,0.4998573660850525,0.4785328507423401,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234375,0.9045703411102296,0.6097978353500366,0.4290313422679901,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.523681640625,0.771402895450592,0.3730739951133728,0.3591818213462829,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.524169921875,0.6284433007240295,0.1976126581430435,0.919397234916687,283.5235900878906,284.95001220703125,298.9649963378906,293.04071044921875,297.72393798828125,297.0474853515625,283.5224304199219,1.0,0.6070552468299866,0.4733467996120453,0.4733467996120453,1.0,1.0,-2.976072311401367,1.0474954843521118,1.928576827049256,0.3783527612686157,5.551115123125783e-17,1.0,0.0,221.6625213623047,209.0,59790.62109375,0.0,2625.1640625,1.0,278.1499938964844,281.7269897460937,296.0353088378906,299.89410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299392700195312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.584716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861820,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4949035644531,0.7343103885650635,0.3161619901657104,0.2902002930641174,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49462890625,0.8479960560798645,0.4964243173599243,0.4752134680747986,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4945373535156,0.9069254398345948,0.6090179681777954,0.4284310936927795,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4947814941406,0.7720953226089478,0.3708828091621399,0.3570183515548706,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.495361328125,0.6282867789268494,0.1957854926586151,0.9107042551040648,283.49468994140625,284.95001220703125,298.9493408203125,293.0224914550781,297.7138366699219,297.0425109863281,283.49334716796875,1.0,0.6021865606307983,0.4728162884712219,0.4728162884712219,1.0,1.0,-2.9555673599243164,1.038183093070984,1.9173842668533323,0.3736232817173004,5.551115123125783e-17,1.0,0.0,218.03765869140625,197.0,59420.41796875,0.0,2568.253173828125,1.0,278.1499938964844,281.7050476074219,296.01666259765625,299.85308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287779927253724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.93505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861880,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4949035644531,0.7343103885650635,0.3161619901657104,0.2902002930641174,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49462890625,0.8479960560798645,0.4964243173599243,0.4752134680747986,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4945373535156,0.9069254398345948,0.6090179681777954,0.4284310936927795,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4947814941406,0.7720953226089478,0.3708828091621399,0.3570183515548706,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.495361328125,0.6282867789268494,0.1957854926586151,0.9107042551040648,283.49468994140625,284.95001220703125,298.9493408203125,293.0224914550781,297.7138366699219,297.0425109863281,283.49334716796875,1.0,0.6021865606307983,0.4728162884712219,0.4728162884712219,1.0,1.0,-2.9555673599243164,1.038183093070984,1.9173842668533323,0.3736232817173004,5.551115123125783e-17,1.0,0.0,218.03765869140625,197.0,59420.41796875,0.0,2568.253173828125,1.0,278.1499938964844,281.7050476074219,296.01666259765625,299.85308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287779927253724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.93505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861940,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4638671875,0.7370923161506653,0.313742458820343,0.2877929806709289,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.46356201171875,0.8516039252281189,0.4929715394973755,0.4717274606227875,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4634704589844,0.9132249355316162,0.6081399917602539,0.4276560246944427,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4637451171875,0.7757686376571655,0.3686842024326324,0.3546996414661407,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46435546875,0.6303026080131531,0.1939739137887954,0.9013673663139344,283.4636535644531,284.95001220703125,298.93341064453125,293.0040588378906,297.7039489746094,297.0380554199219,283.4622497558594,1.0,0.5952162742614746,0.4722857475280761,0.4722857475280761,1.0,1.0,-2.9335434436798096,1.0282703638076782,1.905273199081421,0.3685975968837738,5.551115123125783e-17,1.0,0.0,210.70431518554688,185.0,59028.17578125,0.0,2490.674560546875,1.0,278.1499938964844,281.681640625,295.9974670410156,299.8096008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927446186542511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.7109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862000,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4638671875,0.7370923161506653,0.313742458820343,0.2877929806709289,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.46356201171875,0.8516039252281189,0.4929715394973755,0.4717274606227875,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4634704589844,0.9132249355316162,0.6081399917602539,0.4276560246944427,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4637451171875,0.7757686376571655,0.3686842024326324,0.3546996414661407,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46435546875,0.6303026080131531,0.1939739137887954,0.9013673663139344,283.4636535644531,284.95001220703125,298.93341064453125,293.0040588378906,297.7039489746094,297.0380554199219,283.4622497558594,1.0,0.5952162742614746,0.4722857475280761,0.4722857475280761,1.0,1.0,-2.9335434436798096,1.0282703638076782,1.905273199081421,0.3685975968837738,5.551115123125783e-17,1.0,0.0,210.70431518554688,185.0,59028.17578125,0.0,2490.674560546875,1.0,278.1499938964844,281.681640625,295.9974670410156,299.8096008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927446186542511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.7109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862060,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.431884765625,0.741563081741333,0.3113332390785217,0.2853241860866546,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4315795898437,0.8572771549224854,0.4894982278347015,0.4681459665298462,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4314880371094,0.9223488569259644,0.6071531772613525,0.4267508089542389,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4317626953125,0.7813916206359863,0.3664755523204803,0.3522959053516388,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.432373046875,0.6337276697158813,0.1921781152486801,0.8917415142059326,283.431640625,284.95001220703125,298.91717529296875,292.9855041503906,297.6942443847656,297.0340881347656,283.4302062988281,1.0,0.5869840383529663,0.4717721045017242,0.4717721045017242,1.0,1.0,-2.910728454589844,1.0180764198303225,1.892651915550232,0.3634847998619079,5.551115123125783e-17,1.0,0.0,201.40972900390625,173.0,58624.9453125,0.0,2402.978759765625,1.0,278.1499938964844,281.6575622558594,295.9782409667969,299.7651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259743690490724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.188232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862120,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.431884765625,0.741563081741333,0.3113332390785217,0.2853241860866546,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4315795898437,0.8572771549224854,0.4894982278347015,0.4681459665298462,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4314880371094,0.9223488569259644,0.6071531772613525,0.4267508089542389,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4317626953125,0.7813916206359863,0.3664755523204803,0.3522959053516388,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.432373046875,0.6337276697158813,0.1921781152486801,0.8917415142059326,283.431640625,284.95001220703125,298.91717529296875,292.9855041503906,297.6942443847656,297.0340881347656,283.4302062988281,1.0,0.5869840383529663,0.4717721045017242,0.4717721045017242,1.0,1.0,-2.910728454589844,1.0180764198303225,1.892651915550232,0.3634847998619079,5.551115123125783e-17,1.0,0.0,201.40972900390625,173.0,58624.9453125,0.0,2402.978759765625,1.0,278.1499938964844,281.6575622558594,295.9782409667969,299.7651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259743690490724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.188232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862180,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39923095703125,0.7473977208137512,0.3089240491390228,0.2828165292739868,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.39892578125,0.8646212816238403,0.4859977960586548,0.4644968807697296,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988037109375,0.933642566204071,0.6060396432876587,0.4257277548313141,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39910888671875,0.7885518670082092,0.364248663187027,0.3498334884643554,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3997497558594,0.6382786631584167,0.1903905123472213,0.8819567561149597,283.39898681640625,284.95001220703125,298.9006042480469,292.9668884277344,297.6846618652344,297.030517578125,283.39752197265625,1.0,0.5779646635055542,0.4712584614753723,0.4712584614753723,1.0,1.0,-2.8873839378356934,1.0076736211776731,1.8797104358673096,0.3583003580570221,5.551115123125783e-17,1.0,0.0,191.0120391845703,161.0,58213.58203125,0.0,2310.170166015625,1.0,278.1499938964844,281.6329650878906,295.9591369628906,299.7201538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924397587776184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862240,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39923095703125,0.7473977208137512,0.3089240491390228,0.2828165292739868,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.39892578125,0.8646212816238403,0.4859977960586548,0.4644968807697296,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988037109375,0.933642566204071,0.6060396432876587,0.4257277548313141,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39910888671875,0.7885518670082092,0.364248663187027,0.3498334884643554,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3997497558594,0.6382786631584167,0.1903905123472213,0.8819567561149597,283.39898681640625,284.95001220703125,298.9006042480469,292.9668884277344,297.6846618652344,297.030517578125,283.39752197265625,1.0,0.5779646635055542,0.4712584614753723,0.4712584614753723,1.0,1.0,-2.8873839378356934,1.0076736211776731,1.8797104358673096,0.3583003580570221,5.551115123125783e-17,1.0,0.0,191.0120391845703,161.0,58213.58203125,0.0,2310.170166015625,1.0,278.1499938964844,281.6329650878906,295.9591369628906,299.7201538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924397587776184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862300,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3826904296875,0.7507713437080383,0.3077168762683868,0.2815524637699127,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.38238525390625,0.8688451647758484,0.4842361509799957,0.4626529812812805,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3822631835937,0.9398832321166992,0.6054338812828064,0.425176203250885,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.382568359375,0.7926216721534729,0.3631264865398407,0.3485856056213379,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3832397460937,0.6409294009208679,0.189497023820877,0.8770265579223633,283.3824462890625,284.95001220703125,298.89215087890625,292.95758056640625,297.6799011230469,297.02886962890625,283.3809509277344,1.0,0.5732631087303162,0.4710016548633575,0.4710016548633575,1.0,1.0,-2.875564813613892,1.002413988113403,1.8731508255004885,0.35568967461586,5.551115123125783e-17,1.0,0.0,185.5866241455078,161.0,58005.3203125,0.0,2262.91455078125,1.0,278.1499938964844,281.6205139160156,295.9496154785156,299.6975402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235783815383912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.144775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862360,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.7544088363647461,0.3065086305141449,0.2802855968475342,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3658752441406,0.8733813166618347,0.4824698567390442,0.4608026444911957,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36578369140625,0.9463690519332886,0.6048076748847961,0.4246091246604919,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3660583496094,0.7969568967819214,0.3620005846023559,0.3473322987556457,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3667297363281,0.6437979340553284,0.1886033564805984,0.872086763381958,283.365966796875,284.95001220703125,298.88360595703125,292.9482727050781,297.67535400390625,297.0272521972656,283.3644714355469,1.0,0.5684887766838074,0.4709318578243255,0.4709318578243255,1.0,1.0,-2.863679885864258,0.997488021850586,1.8661917448043823,0.3534300029277801,5.551115123125783e-17,1.0,0.0,180.1105194091797,149.0,57798.4375,0.0,2215.6689453125,1.0,278.1499938964844,281.608154296875,295.94012451171875,299.67498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227489233016968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.505126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862420,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3329772949219,0.7627083659172058,0.304084300994873,0.2777357399463653,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3326416015625,0.8836419582366943,0.4789129793643951,0.4570692181587219,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33251953125,0.9600697159767152,0.6034529209136963,0.4233971238136291,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33282470703125,0.8066184520721436,0.3597292304039001,0.3447974622249603,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3335266113281,0.650394082069397,0.1868126839399337,0.8621479868888855,283.3327331542969,284.95001220703125,298.8662109375,292.92974853515625,297.66632080078125,297.02423095703125,283.3312072753906,1.0,0.5586653351783752,0.470792293548584,0.470792293548584,1.0,1.0,-2.8396804332733154,0.9875888228416444,1.8520915508270264,0.3489152491092682,5.551115123125783e-17,1.0,0.0,168.89939880371094,137.0,57380.85546875,0.0,2120.60595703125,1.0,278.1499938964844,281.58319091796875,295.9212951660156,299.6298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210429787635804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.78076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862480,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3329772949219,0.7627083659172058,0.304084300994873,0.2777357399463653,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3326416015625,0.8836419582366943,0.4789129793643951,0.4570692181587219,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33251953125,0.9600697159767152,0.6034529209136963,0.4233971238136291,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33282470703125,0.8066184520721436,0.3597292304039001,0.3447974622249603,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3335266113281,0.650394082069397,0.1868126839399337,0.8621479868888855,283.3327331542969,284.95001220703125,298.8662109375,292.92974853515625,297.66632080078125,297.02423095703125,283.3312072753906,1.0,0.5586653351783752,0.470792293548584,0.470792293548584,1.0,1.0,-2.8396804332733154,0.9875888228416444,1.8520915508270264,0.3489152491092682,5.551115123125783e-17,1.0,0.0,168.89939880371094,137.0,57380.85546875,0.0,2120.60595703125,1.0,278.1499938964844,281.58319091796875,295.9212951660156,299.6298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210429787635804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.78076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862540,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2989196777344,0.7724564671516418,0.3016446232795715,0.2751672565937042,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.298583984375,0.8955232501029968,0.4753142595291137,0.4532929062843323,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2984619140625,0.974246621131897,0.6019678711891174,0.4220914244651794,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2987976074219,0.8171418905258179,0.3574323952198028,0.3422325253486633,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.29949951171875,0.6582327485084534,0.1850137859582901,0.8521460890769958,283.2986755371094,284.95001220703125,298.8482971191406,292.911376953125,297.65753173828125,297.0218811035156,283.2970886230469,1.0,0.548560380935669,0.4706527292728424,0.4706527292728424,1.0,1.0,-2.8153817653656006,0.9775677919387816,1.8378139734268188,0.3443319201469421,5.551115123125783e-17,1.0,0.0,157.51864624023438,125.0,56948.2421875,0.0,2025.728271484375,1.0,278.1499938964844,281.557373046875,295.9025573730469,299.5841979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192570447921752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.300537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862600,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2989196777344,0.7724564671516418,0.3016446232795715,0.2751672565937042,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.298583984375,0.8955232501029968,0.4753142595291137,0.4532929062843323,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2984619140625,0.974246621131897,0.6019678711891174,0.4220914244651794,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2987976074219,0.8171418905258179,0.3574323952198028,0.3422325253486633,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.29949951171875,0.6582327485084534,0.1850137859582901,0.8521460890769958,283.2986755371094,284.95001220703125,298.8482971191406,292.911376953125,297.65753173828125,297.0218811035156,283.2970886230469,1.0,0.548560380935669,0.4706527292728424,0.4706527292728424,1.0,1.0,-2.8153817653656006,0.9775677919387816,1.8378139734268188,0.3443319201469421,5.551115123125783e-17,1.0,0.0,157.51864624023438,125.0,56948.2421875,0.0,2025.728271484375,1.0,278.1499938964844,281.557373046875,295.9025573730469,299.5841979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192570447921752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.300537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862660,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.275146484375,0.7800470590591431,0.2999744117259979,0.2734085619449615,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2747802734375,0.904665470123291,0.4728358387947082,0.4506942927837372,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.274658203125,0.9839332699775696,0.6008765697479248,0.4211459159851074,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2749938964844,0.8248706459999084,0.3558526039123535,0.3404694497585296,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757263183594,0.6644099354743958,0.1837834417819976,0.845302939414978,283.2748718261719,284.95001220703125,298.8358154296875,292.89898681640625,297.65167236328125,297.0206604003906,283.27325439453125,1.0,0.5415422916412354,0.4705592691898346,0.4705592691898346,1.0,1.0,-2.7986834049224854,0.9706844687461852,1.8279991149902344,0.3411807715892792,5.551115123125783e-17,1.0,0.0,149.71160888671875,125.0,56643.171875,0.0,1961.46240234375,1.0,278.1499938964844,281.5391845703125,295.88983154296875,299.552490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179736375808716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862720,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26385498046875,0.7838883399963379,0.2991863489151001,0.2725794911384582,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2635192871094,0.9094709157943726,0.4716641902923584,0.4494666755199432,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.26336669921875,0.9884252548217772,0.6003479361534119,0.4206909835338592,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2637023925781,0.8287171125411987,0.3551056981086731,0.3396370112895965,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.26446533203125,0.667560338973999,0.1832029968500137,0.8420785069465637,283.2635803222656,284.95001220703125,298.8298645019531,292.8932189941406,297.6488952636719,297.02008056640625,283.261962890625,1.0,0.5382099747657776,0.4705152809619903,0.4705152809619903,1.0,1.0,-2.7907729148864746,0.967423677444458,1.8233493566513064,0.3396883904933929,5.551115123125783e-17,1.0,0.0,146.04812622070312,113.0,56498.62109375,0.0,1931.451171875,1.0,278.1499938964844,281.5305480957031,295.8838806152344,299.5375061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173552989959716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.731689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862780,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2237854003906,0.7963761687278748,0.296692281961441,0.2699840068817138,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.223388671875,0.925975501537323,0.4679568111896515,0.4456095099449157,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2232360839844,0.9990000128746032,0.599477231502533,0.4167048633098602,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2236328125,0.8412183523178101,0.3527181446552276,0.3370129764080047,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2244873046875,0.6778813600540161,0.1813539117574691,0.831970751285553,283.2234802246094,284.95001220703125,298.81085205078125,292.8753662109375,297.63983154296875,297.0181884765625,283.2215576171875,1.0,0.5273277163505554,0.4703778028488159,0.4703778028488159,1.0,1.0,-2.7613401412963867,0.9553356766700744,1.8060046434402464,0.3342363834381103,5.551115123125783e-17,1.0,0.0,134.95797729492188,101.0,55980.9609375,0.0,1834.1566162109373,1.0,278.1499938964844,281.4998779296875,295.864990234375,299.4874572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915207028388977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862840,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2237854003906,0.7963761687278748,0.296692281961441,0.2699840068817138,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.223388671875,0.925975501537323,0.4679568111896515,0.4456095099449157,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2232360839844,0.9990000128746032,0.599477231502533,0.4167048633098602,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2236328125,0.8412183523178101,0.3527181446552276,0.3370129764080047,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2244873046875,0.6778813600540161,0.1813539117574691,0.831970751285553,283.2234802246094,284.95001220703125,298.81085205078125,292.8753662109375,297.63983154296875,297.0181884765625,283.2215576171875,1.0,0.5273277163505554,0.4703778028488159,0.4703778028488159,1.0,1.0,-2.7613401412963867,0.9553356766700744,1.8060046434402464,0.3342363834381103,5.551115123125783e-17,1.0,0.0,134.95797729492188,101.0,55980.9609375,0.0,1834.1566162109373,1.0,278.1499938964844,281.4998779296875,295.864990234375,299.4874572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915207028388977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862900,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1980285644531,0.8015730977058411,0.295416384935379,0.2687097489833832,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1974792480469,0.9330000877380372,0.4660749435424804,0.4437040984630584,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.197265625,0.9990000128746032,0.5999079346656799,0.4069703221321106,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1977844238281,0.8465380072593689,0.3514850437641144,0.3357181549072265,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.198974609375,0.6821641325950623,0.1803966611623764,0.8270228505134583,283.1976013183594,284.95001220703125,298.8011169433594,292.8665466308594,297.63482666015625,297.0169677734375,283.19488525390625,1.0,0.5214366912841797,0.4703090786933899,0.4703090786933899,1.0,1.0,-2.7399282455444336,0.9465890526771544,1.7933391332626345,0.330444872379303,5.551115123125783e-17,1.0,0.0,130.2539520263672,101.0,55632.70703125,0.0,1778.4766845703125,1.0,278.1499938964844,281.47979736328125,295.8551025390625,299.45904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139896631240844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862960,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.16705322265625,0.8070617914199829,0.29412442445755,0.2674162089824676,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.9403913021087646,0.4641795754432678,0.4417803883552551,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.16619873046875,0.9990000128746032,0.6016101241111755,0.3969965875148773,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.166748046875,0.8522308468818665,0.3502131402492523,0.3343864381313324,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.16815185546875,0.6867045164108276,0.1794052869081497,0.82192462682724,283.16656494140625,284.95001220703125,298.7912292480469,292.8578491210937,297.6307983398437,297.01715087890625,283.1635131835937,1.0,0.5152285099029541,0.4704229235649109,0.4704229235649109,1.0,1.0,-2.716351270675659,0.937322199344635,1.779029130935669,0.326457679271698,5.551115123125783e-17,1.0,0.0,125.48117065429688,89.0,55227.47265625,0.0,1721.122314453125,1.0,278.1499938964844,281.4559020996094,295.84442138671875,299.4256286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124943017959596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.737548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863020,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.09783935546875,0.8191178441047668,0.2915255725383758,0.2647966146469116,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971069335937,0.9568222761154176,0.4603356420993805,0.4378756582736969,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.096923828125,0.9990000128746032,0.6072008013725281,0.3754973709583282,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0975341796875,0.8656052947044373,0.3475854694843292,0.3316272795200348,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.09912109375,0.6972635984420776,0.1773948669433593,0.8114545941352844,283.0973205566406,284.95001220703125,298.7709655761719,292.8407897949219,297.6307983398437,297.0300598144531,283.0938415527344,1.0,0.5021370649337769,0.4706506133079529,0.4706506133079529,1.0,1.0,-2.666795492172241,0.9178473353385924,1.7489482164382937,0.3180598020553589,5.551115123125783e-17,1.0,0.0,115.59317779541016,107.0,54297.890625,0.0,1604.1593017578125,1.0,278.1499938964844,281.4007568359375,295.8219299316406,299.3486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086347818374634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863080,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.09783935546875,0.8191178441047668,0.2915255725383758,0.2647966146469116,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971069335937,0.9568222761154176,0.4603356420993805,0.4378756582736969,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.096923828125,0.9990000128746032,0.6072008013725281,0.3754973709583282,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0975341796875,0.8656052947044373,0.3475854694843292,0.3316272795200348,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.09912109375,0.6972635984420776,0.1773948669433593,0.8114545941352844,283.0973205566406,284.95001220703125,298.7709655761719,292.8407897949219,297.6307983398437,297.0300598144531,283.0938415527344,1.0,0.5021370649337769,0.4706506133079529,0.4706506133079529,1.0,1.0,-2.666795492172241,0.9178473353385924,1.7489482164382937,0.3180598020553589,5.551115123125783e-17,1.0,0.0,115.59317779541016,107.0,54297.890625,0.0,1604.1593017578125,1.0,278.1499938964844,281.4007568359375,295.8219299316406,299.3486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086347818374634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863140,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0553283691406,0.8176994919776917,0.2889825701713562,0.2624908983707428,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.9551103711128236,0.4565381705760956,0.4342769980430603,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.05499267578125,0.9990000128746032,0.6114843487739563,0.3742811977863312,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552062988281,0.864372193813324,0.344972014427185,0.329140156507492,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.6953423023223877,0.1754498928785324,0.8025720715522766,283.0551452636719,284.95001220703125,298.75,292.8241882324219,297.6335754394531,297.0462646484375,283.05401611328125,1.0,0.4992603659629822,0.4708783030509949,0.4708783030509949,1.0,1.0,-2.644519090652466,0.9093706011772156,1.735148549079895,0.3140881657600403,5.551115123125783e-17,1.0,0.0,114.34930419921876,125.0,53804.484375,0.0,1567.330810546875,1.0,278.1499938964844,281.3688049316406,295.8039245605469,299.2869567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904413402080536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863200,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0553283691406,0.8176994919776917,0.2889825701713562,0.2624908983707428,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.9551103711128236,0.4565381705760956,0.4342769980430603,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.05499267578125,0.9990000128746032,0.6114843487739563,0.3742811977863312,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552062988281,0.864372193813324,0.344972014427185,0.329140156507492,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.6953423023223877,0.1754498928785324,0.8025720715522766,283.0551452636719,284.95001220703125,298.75,292.8241882324219,297.6335754394531,297.0462646484375,283.05401611328125,1.0,0.4992603659629822,0.4708783030509949,0.4708783030509949,1.0,1.0,-2.644519090652466,0.9093706011772156,1.735148549079895,0.3140881657600403,5.551115123125783e-17,1.0,0.0,114.34930419921876,125.0,53804.484375,0.0,1567.330810546875,1.0,278.1499938964844,281.3688049316406,295.8039245605469,299.2869567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904413402080536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863260,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0444641113281,0.8062250018119812,0.2864356637001037,0.2604087889194488,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04443359375,0.939910352230072,0.4527852237224579,0.4309481084346771,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0444030761719,0.9990000128746032,0.6102975606918335,0.3877807855606079,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04443359375,0.8524883389472961,0.3424252867698669,0.3269288837909698,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445251464844,0.6842577457427979,0.1735076755285263,0.7948410511016846,283.04443359375,284.95001220703125,298.7276306152344,292.80718994140625,297.62261962890625,297.04058837890625,283.0443420410156,1.0,0.5026853680610657,0.4713816344738006,0.4713816344738006,1.0,1.0,-2.642274618148804,0.9094385504722596,1.7328360080718994,0.3144552707672119,5.551115123125783e-17,1.0,0.0,119.30374145507812,128.0,53695.91015625,0.0,1586.531982421875,1.0,278.1499938964844,281.3612976074219,295.7946472167969,299.2624816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901939570903778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.96435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863320,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0444641113281,0.8062250018119812,0.2864356637001037,0.2604087889194488,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04443359375,0.939910352230072,0.4527852237224579,0.4309481084346771,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0444030761719,0.9990000128746032,0.6102975606918335,0.3877807855606079,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04443359375,0.8524883389472961,0.3424252867698669,0.3269288837909698,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445251464844,0.6842577457427979,0.1735076755285263,0.7948410511016846,283.04443359375,284.95001220703125,298.7276306152344,292.80718994140625,297.62261962890625,297.04058837890625,283.0443420410156,1.0,0.5026853680610657,0.4713816344738006,0.4713816344738006,1.0,1.0,-2.642274618148804,0.9094385504722596,1.7328360080718994,0.3144552707672119,5.551115123125783e-17,1.0,0.0,119.30374145507812,128.0,53695.91015625,0.0,1586.531982421875,1.0,278.1499938964844,281.3612976074219,295.7946472167969,299.2624816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901939570903778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.96435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863380,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0356140136719,0.7958250045776367,0.2837808430194855,0.258228600025177,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0354919433594,0.926384210586548,0.4489533901214599,0.4275516271591186,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.03546142578125,0.9990000128746032,0.6056571006774902,0.3993889987468719,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355834960937,0.8426278233528137,0.3398633599281311,0.3247040808200836,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03582763671875,0.6746588349342346,0.1714763790369033,0.7866883277893066,283.0355224609375,284.95001220703125,298.7032165527344,292.7888488769531,297.6026306152344,297.0223388671875,283.03497314453125,1.0,0.5047222971916199,0.4718849658966064,0.4718849658966064,1.0,1.0,-2.6370604038238525,0.9082977771759032,1.7287626266479492,0.3145470917224884,5.551115123125783e-17,1.0,0.0,123.60411071777344,131.0,53586.609375,0.0,1598.5809326171875,1.0,278.1499938964844,281.35516357421875,295.7839050292969,299.2465209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011892080307008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863440,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0356140136719,0.7958250045776367,0.2837808430194855,0.258228600025177,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0354919433594,0.926384210586548,0.4489533901214599,0.4275516271591186,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.03546142578125,0.9990000128746032,0.6056571006774902,0.3993889987468719,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355834960937,0.8426278233528137,0.3398633599281311,0.3247040808200836,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03582763671875,0.6746588349342346,0.1714763790369033,0.7866883277893066,283.0355224609375,284.95001220703125,298.7032165527344,292.7888488769531,297.6026306152344,297.0223388671875,283.03497314453125,1.0,0.5047222971916199,0.4718849658966064,0.4718849658966064,1.0,1.0,-2.6370604038238525,0.9082977771759032,1.7287626266479492,0.3145470917224884,5.551115123125783e-17,1.0,0.0,123.60411071777344,131.0,53586.609375,0.0,1598.5809326171875,1.0,278.1499938964844,281.35516357421875,295.7839050292969,299.2465209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011892080307008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
