time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863500,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0298156738281,0.791041910648346,0.2824181616306305,0.2570977807044983,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0296936035156,0.9201939702033995,0.4470003843307495,0.4258117377758026,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0296630859375,0.9990000128746032,0.6028057336807251,0.404685229063034,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02978515625,0.8382098078727722,0.3385639786720276,0.3235699832439422,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.030029296875,0.670261800289154,0.1704359501600265,0.7824520468711853,283.0297241210937,284.95001220703125,298.69024658203125,292.7792053222656,297.592529296875,297.0134582519531,283.0291748046875,1.0,0.5055898427963257,0.4721366465091705,0.4721366465091705,1.0,1.0,-2.6335220336914062,0.9073551893234252,1.726166844367981,0.3143758475780487,5.551115123125783e-17,1.0,0.0,125.5678482055664,131.0,53525.7109375,0.0,1602.4466552734375,1.0,278.1499938964844,281.3515319824219,295.7762756347656,299.2358703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010674953460692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863560,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0239562988281,0.7864373922348022,0.2810385823249817,0.2559485733509063,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0238342285156,0.9143242835998536,0.445027232170105,0.4240501523017883,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0237731933594,0.9990000128746032,0.5996363162994385,0.4097937047481537,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0238952636719,0.8339976072311401,0.3372482657432556,0.3224204480648041,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.024169921875,0.6660487055778503,0.1693868339061737,0.778157114982605,283.0238647460937,284.95001220703125,298.6768493652344,292.7692565917969,297.5828857421875,297.006103515625,283.0232849121094,1.0,0.5063727498054504,0.4720387160778045,0.4720387160778045,1.0,1.0,-2.6296210289001465,0.905639946460724,1.7239810228347778,0.313508540391922,5.551115123125783e-17,1.0,0.0,127.47096252441406,134.0,53465.7578125,0.0,1605.523193359375,1.0,278.1499938964844,281.3479309082031,295.76763916015625,299.2239990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010140299797058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.39599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.034912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863620,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.7819342613220215,0.279624342918396,0.2547681629657745,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169372558594,0.9087305068969728,0.4429945945739746,0.4222385883331299,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0168762207031,0.9990000128746032,0.5959957242012024,0.4148063063621521,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0170288085937,0.8298963308334351,0.33589568734169,0.3212378919124603,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.6619595289230347,0.1683273315429687,0.7737928032875061,283.0169677734375,284.95001220703125,298.6628112792969,292.7589111328125,297.5755310058594,297.0026550292969,283.01629638671875,1.0,0.5070761442184448,0.4719397723674774,0.4719397723674774,1.0,1.0,-2.625223159790039,0.9036807417869568,1.7215423583984375,0.3125057816505432,5.551115123125783e-17,1.0,0.0,129.344970703125,134.0,53378.578125,0.0,1607.861328125,1.0,278.1499938964844,281.3429260253906,295.7579040527344,299.2100524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900972843170166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.65087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863680,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0060729980469,0.7768593430519104,0.2782059907913208,0.2536080181598663,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0058288574219,0.9026801586151124,0.4409644603729248,0.420450210571289,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057067871094,0.9972133636474608,0.5924279689788818,0.4159748554229736,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0059509277344,0.825221836566925,0.3345359861850738,0.3200739622116089,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.00653076171875,0.6574398875236511,0.1672745943069458,0.7695767283439636,283.0058898925781,284.95001220703125,298.64862060546875,292.7485046386719,297.56939697265625,297.0013122558594,283.004638671875,1.0,0.5075265765190125,0.471842885017395,0.471842885017395,1.0,1.0,-2.617222547531128,0.9002640843391418,1.7169585227966309,0.3109430372714996,5.551115123125783e-17,1.0,0.0,131.5631561279297,137.0,53214.859375,0.0,1606.22509765625,1.0,278.1499938964844,281.333740234375,295.7472229003906,299.1922912597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008299708366394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.70263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863740,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96942138671875,0.7659173011779785,0.275257408618927,0.2512136399745941,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.968994140625,0.8899441361427307,0.4368020296096802,0.4167961478233337,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.96881103515625,0.9863253235816956,0.5870102047920227,0.412026047706604,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96923828125,0.8148555755615234,0.3316682279109955,0.3176471292972564,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701538085937,0.6478309035301208,0.1650605052709579,0.7608831524848938,282.9691162109375,284.95001220703125,298.6186218261719,292.7266845703125,297.5557861328125,296.99810791015625,282.9671936035156,1.0,0.507611870765686,0.4716470539569855,0.4716470539569855,1.0,1.0,-2.5914289951324463,0.8894955515861511,1.70193350315094,0.305918276309967,5.551115123125783e-17,1.0,0.0,136.5368194580078,140.0,52724.2734375,0.0,1592.7548828125,1.0,278.1499938964844,281.304931640625,295.7218017578125,299.1413879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998371958732605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.85107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.06689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863800,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96942138671875,0.7659173011779785,0.275257408618927,0.2512136399745941,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.968994140625,0.8899441361427307,0.4368020296096802,0.4167961478233337,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.96881103515625,0.9863253235816956,0.5870102047920227,0.412026047706604,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96923828125,0.8148555755615234,0.3316682279109955,0.3176471292972564,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701538085937,0.6478309035301208,0.1650605052709579,0.7608831524848938,282.9691162109375,284.95001220703125,298.6186218261719,292.7266845703125,297.5557861328125,296.99810791015625,282.9671936035156,1.0,0.507611870765686,0.4716470539569855,0.4716470539569855,1.0,1.0,-2.5914289951324463,0.8894955515861511,1.70193350315094,0.305918276309967,5.551115123125783e-17,1.0,0.0,136.5368194580078,140.0,52724.2734375,0.0,1592.7548828125,1.0,278.1499938964844,281.304931640625,295.7218017578125,299.1413879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998371958732605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.85107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.06689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863860,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9410705566406,0.759086012840271,0.2730708122253418,0.2493907511234283,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9404602050781,0.8818998336791992,0.4336530864238739,0.4139904677867889,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.9791491627693176,0.5838110446929932,0.4097844362258911,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.94073486328125,0.8080140948295593,0.329462468624115,0.3157306015491485,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442443847656,0.641785740852356,0.1633779555559158,0.7540546655654907,282.9405517578125,284.95001220703125,298.5946960449219,292.7094421386719,297.5456237792969,296.9959716796875,282.9386901855469,1.0,0.5073730945587158,0.4718063771724701,0.4718063771724701,1.0,1.0,-2.572662353515625,0.882213830947876,1.690448522567749,0.3027384579181671,5.551115123125783e-17,1.0,0.0,139.63912963867188,140.0,52359.57421875,0.0,1580.599609375,1.0,278.1499938964844,281.2830810546875,295.7015991210937,299.098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984930515289307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863920,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9318542480469,0.7570658326148987,0.2723565697669983,0.2488015294075012,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9314270019531,0.879514217376709,0.4326380789279938,0.4130889475345611,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9312438964844,0.9769675135612488,0.5828495025634766,0.409136414527893,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.931640625,0.8059023022651672,0.3287417590618133,0.3151055872440338,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9331359863281,0.6399884819984436,0.1628230214118957,0.751822829246521,282.9315185546875,284.95001220703125,298.5869445800781,292.7038879394531,297.5422058105469,296.9950866699219,282.9296264648437,1.0,0.5072505474090576,0.4718567132949829,0.4718567132949829,1.0,1.0,-2.5666635036468506,0.8798915147781372,1.6867718696594238,0.3017318546772003,5.551115123125783e-17,1.0,0.0,140.55575561523438,143.0,52243.109375,0.0,1576.406494140625,1.0,278.1499938964844,281.276123046875,295.6953430175781,299.0848693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980042934417725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.14697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.97412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863980,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935852050781,0.7491804957389832,0.2693848013877868,0.2463166266679763,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8931579589844,0.8701665997505188,0.4283945262432098,0.4092925190925598,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8929748535156,0.96806663274765,0.5789477825164795,0.4065350294113159,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934020996094,0.797437846660614,0.3257206678390503,0.3124531805515289,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8943786621094,0.6329116821289062,0.1604966968297958,0.7422972321510315,282.8932800292969,284.95001220703125,298.5536804199219,292.6802062988281,297.52783203125,296.9916381835937,282.8913269042969,1.0,0.5065892934799194,0.4720663726329803,0.4720663726329803,1.0,1.0,-2.541363477706909,0.870089590549469,1.6712738275527954,0.2974614799022674,5.551115123125783e-17,1.0,0.0,144.16592407226562,146.0,51751.63671875,0.0,1557.761962890625,1.0,278.1499938964844,281.24676513671875,295.6698303222656,299.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958131074905396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.525634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864040,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935852050781,0.7491804957389832,0.2693848013877868,0.2463166266679763,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8931579589844,0.8701665997505188,0.4283945262432098,0.4092925190925598,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8929748535156,0.96806663274765,0.5789477825164795,0.4065350294113159,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934020996094,0.797437846660614,0.3257206678390503,0.3124531805515289,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8943786621094,0.6329116821289062,0.1604966968297958,0.7422972321510315,282.8932800292969,284.95001220703125,298.5536804199219,292.6802062988281,297.52783203125,296.9916381835937,282.8913269042969,1.0,0.5065892934799194,0.4720663726329803,0.4720663726329803,1.0,1.0,-2.541363477706909,0.870089590549469,1.6712738275527954,0.2974614799022674,5.551115123125783e-17,1.0,0.0,144.16592407226562,146.0,51751.63671875,0.0,1557.761962890625,1.0,278.1499938964844,281.24676513671875,295.6698303222656,299.0285949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958131074905396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.525634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864100,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.874267578125,0.7455188632011414,0.267897367477417,0.2450668811798095,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738098144531,0.8658069372177124,0.4262613952159881,0.407377690076828,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8736267089844,0.9636987447738647,0.5770096778869629,0.4052542150020599,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8740539550781,0.7934399247169495,0.3241949677467346,0.3111066222190857,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8750305175781,0.6295790076255798,0.1593255251646042,0.7374622225761414,282.8739318847656,284.95001220703125,298.5364685058594,292.6680603027344,297.5204772949219,296.9900207519531,282.8719482421875,1.0,0.5061901211738586,0.4721711874008178,0.4721711874008178,1.0,1.0,-2.528605461120605,0.8651432394981384,1.6634621620178225,0.2952964603900909,5.551115123125783e-17,1.0,0.0,145.8665008544922,146.0,51503.31640625,0.0,1547.9322509765625,1.0,278.1499938964844,281.23193359375,295.6571044921875,299.0003967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946499824523926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.38134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864160,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85498046875,0.7419790625572205,0.2664094567298889,0.2438156604766845,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.85455322265625,0.8615877032279968,0.4241254925727844,0.405458927154541,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8543395996094,0.9593245387077332,0.5750710964202881,0.4039746820926666,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8547668457031,0.7895419001579285,0.3226650953292846,0.3097550570964813,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85577392578125,0.6263192892074585,0.1581524014472961,0.732612133026123,282.8546447753906,284.95001220703125,298.5188903808594,292.6557312011719,297.5133361816406,296.9884338378906,282.8526611328125,1.0,0.5057764649391174,0.4725048243999481,0.4725048243999481,1.0,1.0,-2.515790700912476,0.8605685830116272,1.6552221775054932,0.2935110926628113,5.551115123125783e-17,1.0,0.0,147.54217529296875,149.0,51256.984375,0.0,1538.002685546875,1.0,278.1499938964844,281.2171936035156,295.6444091796875,298.9722900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893485963344574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864220,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8161926269531,0.7352624535560608,0.2634255290031433,0.2413020879030227,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.81573486328125,0.8535951972007751,0.4198305606842041,0.4015946984291076,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8155517578125,0.9506539702415466,0.5711542367935181,0.4013943672180176,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.7820755243301392,0.3195694983005523,0.3070140779018402,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8169860839844,0.6199508905410767,0.1557913720607757,0.7228204607963562,282.8158569335937,284.95001220703125,298.4826965332031,292.63055419921875,297.498779296875,296.9854736328125,282.8138427734375,1.0,0.5048714280128479,0.473172128200531,0.473172128200531,1.0,1.0,-2.489975929260254,0.8513844013214111,1.6385914087295532,0.2899191379547119,5.551115123125783e-17,1.0,0.0,150.7716522216797,152.0,50760.6875,0.0,1517.5615234375,1.0,278.1499938964844,281.1875305175781,295.61871337890625,298.91571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910847306251526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.3505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864280,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8161926269531,0.7352624535560608,0.2634255290031433,0.2413020879030227,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.81573486328125,0.8535951972007751,0.4198305606842041,0.4015946984291076,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8155517578125,0.9506539702415466,0.5711542367935181,0.4013943672180176,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.7820755243301392,0.3195694983005523,0.3070140779018402,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8169860839844,0.6199508905410767,0.1557913720607757,0.7228204607963562,282.8158569335937,284.95001220703125,298.4826965332031,292.63055419921875,297.498779296875,296.9854736328125,282.8138427734375,1.0,0.5048714280128479,0.473172128200531,0.473172128200531,1.0,1.0,-2.489975929260254,0.8513844013214111,1.6385914087295532,0.2899191379547119,5.551115123125783e-17,1.0,0.0,150.7716522216797,152.0,50760.6875,0.0,1517.5615234375,1.0,278.1499938964844,281.1875305175781,295.61871337890625,298.91571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910847306251526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.3505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864340,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7769470214844,0.728867769241333,0.2604292333126068,0.2387745976448059,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7765197753906,0.8460601568222046,0.4155078530311584,0.3977007269859314,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7763061523437,0.9420245885849,0.5671613216400146,0.3987642228603363,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7767333984375,0.7749513387680054,0.3164346516132355,0.304232120513916,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7778015136719,0.6135318875312805,0.1534127593040466,0.7129331231117249,282.776611328125,284.95001220703125,298.4451599121094,292.6047668457031,297.48388671875,296.9826965332031,282.7745666503906,1.0,0.5039092302322388,0.4738394021987915,0.4738394021987915,1.0,1.0,-2.4638776779174805,0.8420631289482117,1.6218146085739136,0.2862698435783386,5.551115123125783e-17,1.0,0.0,153.91453552246094,140.0,50258.76953125,0.0,1496.6773681640625,1.0,278.1499938964844,281.15753173828125,295.59259033203125,298.85845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886196613311768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.296142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864400,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7769470214844,0.728867769241333,0.2604292333126068,0.2387745976448059,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7765197753906,0.8460601568222046,0.4155078530311584,0.3977007269859314,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7763061523437,0.9420245885849,0.5671613216400146,0.3987642228603363,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7767333984375,0.7749513387680054,0.3164346516132355,0.304232120513916,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7778015136719,0.6135318875312805,0.1534127593040466,0.7129331231117249,282.776611328125,284.95001220703125,298.4451599121094,292.6047668457031,297.48388671875,296.9826965332031,282.7745666503906,1.0,0.5039092302322388,0.4738394021987915,0.4738394021987915,1.0,1.0,-2.4638776779174805,0.8420631289482117,1.6218146085739136,0.2862698435783386,5.551115123125783e-17,1.0,0.0,153.91453552246094,140.0,50258.76953125,0.0,1496.6773681640625,1.0,278.1499938964844,281.15753173828125,295.59259033203125,298.85845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886196613311768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.296142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864460,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.73590087890625,0.7284284830093384,0.2575288116931915,0.2360997647047042,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7353820800781,0.8457856178283691,0.4112409651279449,0.3936148881912231,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.73516845703125,0.9428431987762452,0.5631927847862244,0.3959737718105316,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.73565673828125,0.7748116850852966,0.3133511543273926,0.3012526035308838,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7373352050781,0.6122951507568359,0.1511093825101852,0.7021916508674622,282.7355041503906,284.95001220703125,298.4063720703125,292.5784606933594,297.468994140625,296.9808959960937,282.7332763671875,1.0,0.4981313645839691,0.4743971228599548,0.4743971228599548,1.0,1.0,-2.43591570854187,0.8317697048187256,1.6041460037231443,0.2821371555328369,5.551115123125783e-17,1.0,0.0,150.90650939941406,128.0,49728.2890625,0.0,1448.16845703125,1.0,278.1499938964844,281.1259460449219,295.56573486328125,298.7994689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860793709754944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864520,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.73590087890625,0.7284284830093384,0.2575288116931915,0.2360997647047042,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7353820800781,0.8457856178283691,0.4112409651279449,0.3936148881912231,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.73516845703125,0.9428431987762452,0.5631927847862244,0.3959737718105316,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.73565673828125,0.7748116850852966,0.3133511543273926,0.3012526035308838,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7373352050781,0.6122951507568359,0.1511093825101852,0.7021916508674622,282.7355041503906,284.95001220703125,298.4063720703125,292.5784606933594,297.468994140625,296.9808959960937,282.7332763671875,1.0,0.4981313645839691,0.4743971228599548,0.4743971228599548,1.0,1.0,-2.43591570854187,0.8317697048187256,1.6041460037231443,0.2821371555328369,5.551115123125783e-17,1.0,0.0,150.90650939941406,128.0,49728.2890625,0.0,1448.16845703125,1.0,278.1499938964844,281.1259460449219,295.56573486328125,298.7994689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860793709754944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864580,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6919250488281,0.7313939332962036,0.254563421010971,0.2332291454076767,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6913757324219,0.8497138619422913,0.4069087207317352,0.3893257081508636,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6911315917969,0.949170470237732,0.5590943694114685,0.3929868936538696,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.691650390625,0.778710663318634,0.310197114944458,0.2980658411979675,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6929016113281,0.6141350865364075,0.1487555801868438,0.6905943751335144,282.6915283203125,284.95001220703125,298.366455078125,292.5517272949219,297.4534606933594,296.97882080078125,282.6891174316406,1.0,0.4898821115493774,0.4749548137187958,0.4749548137187958,1.0,1.0,-2.4059646129608154,0.820643961429596,1.5853207111358645,0.2776547074317932,5.551115123125783e-17,1.0,0.0,144.3970489501953,116.0,49164.19921875,0.0,1383.7745361328125,1.0,278.1499938964844,281.0923156738281,295.5379638671875,298.7374267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833172917366028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864640,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6919250488281,0.7313939332962036,0.254563421010971,0.2332291454076767,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6913757324219,0.8497138619422913,0.4069087207317352,0.3893257081508636,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6911315917969,0.949170470237732,0.5590943694114685,0.3929868936538696,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.691650390625,0.778710663318634,0.310197114944458,0.2980658411979675,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6929016113281,0.6141350865364075,0.1487555801868438,0.6905943751335144,282.6915283203125,284.95001220703125,298.366455078125,292.5517272949219,297.4534606933594,296.97882080078125,282.6891174316406,1.0,0.4898821115493774,0.4749548137187958,0.4749548137187958,1.0,1.0,-2.4059646129608154,0.820643961429596,1.5853207111358645,0.2776547074317932,5.551115123125783e-17,1.0,0.0,144.3970489501953,116.0,49164.19921875,0.0,1383.7745361328125,1.0,278.1499938964844,281.0923156738281,295.5379638671875,298.7374267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833172917366028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864700,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6694641113281,0.7339949607849121,0.25311079621315,0.2317828685045242,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6689147949219,0.8530527949333191,0.4047548472881317,0.3871533274650574,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6686706542969,0.9539843201637268,0.557033360004425,0.3914566338062286,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6692199707031,0.7819750905036926,0.3086304366588592,0.2964424788951874,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.67047119140625,0.6160203814506531,0.1476008296012878,0.6846956014633179,282.6690673828125,284.95001220703125,298.3460693359375,292.5382385253906,297.4457702636719,296.9781188964844,282.6666259765625,1.0,0.485052078962326,0.4752336740493774,0.4752336740493774,1.0,1.0,-2.3907487392425537,0.8149780035018921,1.5757707357406616,0.2753593921661377,5.551115123125783e-17,1.0,0.0,140.2049102783203,116.0,48877.609375,0.0,1347.990966796875,1.0,278.1499938964844,281.0751647949219,295.5238647460937,298.70562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881831705570221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.06494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864760,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6470031738281,0.7371342182159424,0.2516697645187378,0.2303361147642135,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.8570676445960999,0.4026058316230774,0.3849730193614959,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6462097167969,0.9594672322273254,0.5549642443656921,0.3899115324020386,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.646728515625,0.7858718037605286,0.3070676624774933,0.2948103547096252,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.64801025390625,0.6183247566223145,0.1464562267065048,0.6787844300270081,282.6466064453125,284.95001220703125,298.325439453125,292.524658203125,297.438232421875,296.9775390625,282.6441650390625,1.0,0.4799473583698272,0.4756754040718078,0.4756754040718078,1.0,1.0,-2.3754701614379883,0.8095511794090271,1.565919041633606,0.2733030915260315,5.551115123125783e-17,1.0,0.0,135.68264770507812,104.0,48591.66796875,0.0,1311.209228515625,1.0,278.1499938964844,281.0580749511719,295.5097961425781,298.6737976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803063631057739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.451904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864820,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6019592285156,0.7451454401016235,0.2488185167312622,0.2274425774812698,296.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6014099121094,0.8672645092010498,0.3983210325241089,0.3805936872959137,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.60113525390625,0.972134292125702,0.550797700881958,0.3867781162261963,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6016845703125,0.7956317663192749,0.3039516806602478,0.2915242314338684,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6029968261719,0.6241885423660278,0.1441959738731384,0.6669489741325378,282.6015319824219,284.95001220703125,298.2834777832031,292.497314453125,297.4231872558594,296.976806640625,282.5990600585937,1.0,0.4690303206443786,0.4765588045120239,0.4765588045120239,1.0,1.0,-2.3448128700256348,0.7986709475517273,1.5461419820785522,0.2691879868507385,5.551115123125783e-17,1.0,0.0,125.83419036865234,92.0,48017.7265625,0.0,1235.587890625,1.0,278.1499938964844,281.02374267578125,295.48175048828125,298.61004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771542906761169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.62548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.90625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864880,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6019592285156,0.7451454401016235,0.2488185167312622,0.2274425774812698,296.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6014099121094,0.8672645092010498,0.3983210325241089,0.3805936872959137,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.60113525390625,0.972134292125702,0.550797700881958,0.3867781162261963,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6016845703125,0.7956317663192749,0.3039516806602478,0.2915242314338684,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6029968261719,0.6241885423660278,0.1441959738731384,0.6669489741325378,282.6015319824219,284.95001220703125,298.2834777832031,292.497314453125,297.4231872558594,296.976806640625,282.5990600585937,1.0,0.4690303206443786,0.4765588045120239,0.4765588045120239,1.0,1.0,-2.3448128700256348,0.7986709475517273,1.5461419820785522,0.2691879868507385,5.551115123125783e-17,1.0,0.0,125.83419036865234,92.0,48017.7265625,0.0,1235.587890625,1.0,278.1499938964844,281.02374267578125,295.48175048828125,298.61004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771542906761169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.62548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.90625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864940,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5567321777344,0.7555891871452332,0.2459976375102996,0.2245535850524902,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5561828613281,0.8804150819778442,0.3940480947494507,0.3762003481388092,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.555908203125,0.9861862659454346,0.5465947389602661,0.3835998773574829,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.55645751953125,0.8079087734222412,0.3008432686328888,0.2882201373577118,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.55780029296875,0.6317237019538879,0.1419650614261627,0.6551305055618286,282.5563049316406,284.95001220703125,298.2406005859375,292.4698181152344,297.4080505371094,296.9764404296875,282.5538024902344,1.0,0.4574317336082458,0.4774422347545624,0.4774422347545624,1.0,1.0,-2.314085960388184,0.787735104560852,1.526350736618042,0.2650336623191833,5.551115123125783e-17,1.0,0.0,115.3379898071289,80.0,47441.22265625,0.0,1159.1265869140625,1.0,278.1499938964844,280.9892883300781,295.4537048339844,298.5462341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738982677459717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.03173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865000,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5567321777344,0.7555891871452332,0.2459976375102996,0.2245535850524902,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5561828613281,0.8804150819778442,0.3940480947494507,0.3762003481388092,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.555908203125,0.9861862659454346,0.5465947389602661,0.3835998773574829,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.55645751953125,0.8079087734222412,0.3008432686328888,0.2882201373577118,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.55780029296875,0.6317237019538879,0.1419650614261627,0.6551305055618286,282.5563049316406,284.95001220703125,298.2406005859375,292.4698181152344,297.4080505371094,296.9764404296875,282.5538024902344,1.0,0.4574317336082458,0.4774422347545624,0.4774422347545624,1.0,1.0,-2.314085960388184,0.787735104560852,1.526350736618042,0.2650336623191833,5.551115123125783e-17,1.0,0.0,115.3379898071289,80.0,47441.22265625,0.0,1159.1265869140625,1.0,278.1499938964844,280.9892883300781,295.4537048339844,298.5462341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738982677459717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.03173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865060,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5191955566406,0.7668317556381226,0.2437732070684433,0.2222480773925781,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5191650390625,0.8942314386367798,0.3905697464942932,0.3726034760475158,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5189208984375,0.9985179901123048,0.543141782283783,0.3809334933757782,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.51934814453125,0.8198880553245544,0.2983295321464538,0.2855229079723358,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5079650878906,0.6398825645446777,0.1402294933795929,0.6456959247589111,282.5193176269531,284.95001220703125,298.2039489746094,292.4466857910156,297.396240234375,296.9775695800781,282.51690673828125,1.0,0.447379857301712,0.4783252477645874,0.4783252477645874,1.0,1.0,-2.28919005393982,0.7791286706924438,1.5100613832473757,0.2619174122810364,5.551115123125783e-17,1.0,0.0,106.20343017578124,80.0,46972.48046875,0.0,1096.091796875,1.0,278.1499938964844,280.9611511230469,295.4302062988281,298.4930725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711140155792236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.26318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.26025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865120,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.51202392578125,0.7688111066818237,0.2433078289031982,0.2217903584241867,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5115051269531,0.89665687084198,0.3898748457431793,0.3719036877155304,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.51123046875,0.9990000128746032,0.5425265431404114,0.3792691528797149,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5118103027344,0.8219234347343445,0.2978217303752899,0.2849983274936676,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5098571777344,0.6413073539733887,0.1398647874593734,0.6438738703727722,282.5116577148437,284.95001220703125,298.1968994140625,292.4422607421875,297.3936767578125,296.9774169921875,282.5089111328125,1.0,0.4453733563423157,0.4784934222698211,0.4784934222698211,1.0,1.0,-2.282982587814331,0.7768856287002563,1.5060970783233645,0.2611213028430938,5.551115123125783e-17,1.0,0.0,104.62950134277344,68.0,46864.2578125,0.0,1083.304931640625,1.0,278.1499938964844,280.9550170898437,295.4257507324219,298.4828186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705798983573914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.25048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865180,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4451599121094,0.7802139520645142,0.2403600960969925,0.2188909649848938,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4442443847656,0.9108993411064148,0.3854663670063019,0.367493063211441,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4438781738281,0.9990000128746032,0.5417296290397644,0.3587030470371246,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4447326660156,0.8335002660751343,0.2945872843265533,0.2816835343837738,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.44696044921875,0.649433434009552,0.137602761387825,0.6323522925376892,282.44451904296875,284.95001220703125,298.1524963378906,292.4147033691406,297.3772277832031,296.9766845703125,282.4403076171875,1.0,0.4317632615566253,0.4795446395874023,0.4795446395874023,1.0,1.0,-2.2317614555358887,0.757844090461731,1.4739173650741575,0.2535151243209839,5.551115123125783e-17,1.0,0.0,95.56781005859376,56.0,45977.54296875,0.0,995.1033325195312,1.0,278.1499938964844,280.90301513671875,295.3945007324219,298.4037170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665505051612854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865240,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4451599121094,0.7802139520645142,0.2403600960969925,0.2188909649848938,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4442443847656,0.9108993411064148,0.3854663670063019,0.367493063211441,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4438781738281,0.9990000128746032,0.5417296290397644,0.3587030470371246,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4447326660156,0.8335002660751343,0.2945872843265533,0.2816835343837738,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.44696044921875,0.649433434009552,0.137602761387825,0.6323522925376892,282.44451904296875,284.95001220703125,298.1524963378906,292.4147033691406,297.3772277832031,296.9766845703125,282.4403076171875,1.0,0.4317632615566253,0.4795446395874023,0.4795446395874023,1.0,1.0,-2.2317614555358887,0.757844090461731,1.4739173650741575,0.2535151243209839,5.551115123125783e-17,1.0,0.0,95.56781005859376,56.0,45977.54296875,0.0,995.1033325195312,1.0,278.1499938964844,280.90301513671875,295.3945007324219,298.4037170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665505051612854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865300,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4078674316406,0.7871376276016235,0.2388734221458435,0.2174153327941894,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4068908691406,0.9201224446296692,0.3832345604896545,0.365247905254364,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4065246582031,0.9990000128746032,0.5430607199668884,0.347196102142334,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4073791503906,0.8404685854911804,0.2929448783397674,0.2799885869026184,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.40972900390625,0.6545629501342773,0.136509820818901,0.6266570687294006,282.4071655273437,284.95001220703125,298.13006591796875,292.4009704589844,297.369140625,296.9767150878906,282.4027709960937,1.0,0.4244884550571441,0.4800702333450317,0.4800702333450317,1.0,1.0,-2.204559087753296,0.7476733326911926,1.4568856954574585,0.2493426501750946,5.551115123125783e-17,1.0,0.0,90.80696868896484,56.0,45503.11328125,0.0,949.9554443359376,1.0,278.1499938964844,280.8747253417969,295.37774658203125,298.3587341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639789819717407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3066.327392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
