time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865360,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3696594238281,0.7949601411819458,0.2373825907707214,0.2159315049648285,296.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.36865234375,0.9307286739349364,0.3809917867183685,0.3629871606826782,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3683166503906,0.9990000128746032,0.545350193977356,0.3350298702716827,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3691711425781,0.8484009504318237,0.2912884652614593,0.2782768011093139,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3716125488281,0.6605223417282104,0.1354328244924545,0.6210310459136963,282.36895751953125,284.95001220703125,298.10748291015625,292.38726806640625,297.3612670898437,296.9768981933594,282.3644104003906,1.0,0.4169631004333496,0.4808363020420074,0.4808363020420074,1.0,1.0,-2.176633834838867,0.7375665903091431,1.4390671253204346,0.2453833222389221,5.551115123125783e-17,1.0,0.0,85.94995880126953,59.0,45019.5078125,0.0,904.7454223632812,1.0,278.1499938964844,280.84588623046875,295.3611145019531,298.312744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611320853233337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.66357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.622802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865420,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.30487060546875,0.803696870803833,0.2344755828380584,0.2131236493587494,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3041381835937,0.9425719380378724,0.3765366971492767,0.3586044311523437,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3039245605469,0.9990000128746032,0.5507035851478577,0.3202985227108001,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.30450439453125,0.857573926448822,0.2880402505397796,0.2750102281570434,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.30633544921875,0.6669272184371948,0.1332851499319076,0.6105213165283203,282.3043518066406,284.95001220703125,298.0619201660156,292.36004638671875,297.34588623046875,296.97735595703125,282.301025390625,1.0,0.4069876074790954,0.4823684692382812,0.4823684692382812,1.0,1.0,-2.1337215900421143,0.7226295471191406,1.4110920429229736,0.2396913468837738,5.551115123125783e-17,1.0,0.0,80.02163696289062,62.0,44244.84765625,0.0,842.8973388671875,1.0,278.1499938964844,280.79852294921875,295.3307189941406,298.2288513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551677465438843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2983.6943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865480,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.30487060546875,0.803696870803833,0.2344755828380584,0.2131236493587494,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3041381835937,0.9425719380378724,0.3765366971492767,0.3586044311523437,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3039245605469,0.9990000128746032,0.5507035851478577,0.3202985227108001,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.30450439453125,0.857573926448822,0.2880402505397796,0.2750102281570434,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.30633544921875,0.6669272184371948,0.1332851499319076,0.6105213165283203,282.3043518066406,284.95001220703125,298.0619201660156,292.36004638671875,297.34588623046875,296.97735595703125,282.301025390625,1.0,0.4069876074790954,0.4823684692382812,0.4823684692382812,1.0,1.0,-2.1337215900421143,0.7226295471191406,1.4110920429229736,0.2396913468837738,5.551115123125783e-17,1.0,0.0,80.02163696289062,62.0,44244.84765625,0.0,842.8973388671875,1.0,278.1499938964844,280.79852294921875,295.3307189941406,298.2288513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551677465438843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2983.6943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865540,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.25494384765625,0.8069010376930237,0.2317225933074951,0.2105468362569809,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2543334960937,0.9469175338745116,0.3722866475582123,0.3544613420963287,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.2541809082031,0.9990000128746032,0.554781973361969,0.3127549588680267,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.254638671875,0.8611345887184143,0.2848920226097107,0.2719367146492004,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2562255859375,0.6685521602630615,0.1310987472534179,0.6003127098083496,282.2545471191406,284.95001220703125,298.015869140625,292.33306884765625,297.3303527832031,296.97735595703125,282.2517395019531,1.0,0.4001708924770355,0.483900636434555,0.483900636434555,1.0,1.0,-2.100641965866089,0.711617112159729,1.3890249729156494,0.2358681708574295,5.551115123125783e-17,1.0,0.0,76.77973175048828,65.0,43632.1953125,0.0,801.4710083007812,1.0,278.1499938964844,280.7614440917969,295.3062438964844,298.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498086333274841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.31884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.478271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865600,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.25494384765625,0.8069010376930237,0.2317225933074951,0.2105468362569809,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2543334960937,0.9469175338745116,0.3722866475582123,0.3544613420963287,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.2541809082031,0.9990000128746032,0.554781973361969,0.3127549588680267,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.254638671875,0.8611345887184143,0.2848920226097107,0.2719367146492004,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2562255859375,0.6685521602630615,0.1310987472534179,0.6003127098083496,282.2545471191406,284.95001220703125,298.015869140625,292.33306884765625,297.3303527832031,296.97735595703125,282.2517395019531,1.0,0.4001708924770355,0.483900636434555,0.483900636434555,1.0,1.0,-2.100641965866089,0.711617112159729,1.3890249729156494,0.2358681708574295,5.551115123125783e-17,1.0,0.0,76.77973175048828,65.0,43632.1953125,0.0,801.4710083007812,1.0,278.1499938964844,280.7614440917969,295.3062438964844,298.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498086333274841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.31884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.478271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865660,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.3207092285156,0.8071499466896057,0.2306895107030868,0.2093677818775177,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2357177734375,0.9473185539245604,0.3704331815242767,0.3525538146495819,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.23272705078125,0.9990000128746032,0.5561437010765076,0.310719221830368,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2506103515625,0.8614710569381714,0.2834953665733337,0.2704863250255584,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6681374907493591,0.1301877051591873,0.59534752368927,282.23291015625,284.95001220703125,297.99285888671875,292.3197937011719,297.3246765136719,296.98028564453125,282.23028564453125,1.0,0.3976082801818847,0.4846832454204559,0.4846832454204559,1.0,1.0,-2.0867748260498047,0.7072020173072815,1.3795727491378784,0.2344519048929214,5.551115123125783e-17,1.0,0.0,75.78417205810547,65.0,43356.72265625,0.0,785.7442016601562,1.0,278.1499938964844,280.744873046875,295.2949523925781,298.1334533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474718332290649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.45361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.596923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865720,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2137451171875,0.8070074319839478,0.2291923016309738,0.2082823067903518,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.21319580078125,0.9470809102058412,0.3682938814163208,0.3506739139556885,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2130432128906,0.9990000128746032,0.5568724870681763,0.3092702627182007,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2134704589844,0.8613070249557495,0.2818771600723266,0.2690699100494385,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2099914550781,0.6675167679786682,0.1290619820356369,0.5909960269927979,282.2133483886719,284.95001220703125,297.969482421875,292.3064880371094,297.3182983398437,296.982421875,282.2110290527344,1.0,0.395438551902771,0.4854742884635925,0.4854742884635925,1.0,1.0,-2.074545383453369,0.7034515142440796,1.3710938692092896,0.2333733141422271,5.551115123125783e-17,1.0,0.0,75.01789093017578,68.0,43113.13671875,0.0,772.4191284179688,1.0,278.1499938964844,280.7301025390625,295.28369140625,298.1056213378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452825546264648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.51025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.107666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865780,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1783142089844,0.8026783466339111,0.2263074219226837,0.205699935555458,296.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1778564453125,0.9418378472328186,0.3640307486057281,0.34668630361557,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.177734375,0.9990000128746032,0.5563964247703552,0.3102889657020569,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1781005859375,0.8571926355361938,0.2786557078361511,0.2660545706748962,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.17926025390625,0.6628370881080627,0.1268176287412643,0.5810464024543762,282.1780090332031,284.95001220703125,297.9228210449219,292.2803649902344,297.3020935058594,296.9813232421875,282.1759033203125,1.0,0.3924391567707062,0.48704794049263,0.48704794049263,1.0,1.0,-2.052317380905152,0.6968132257461548,1.3555041551589966,0.2315753251314163,5.551115123125783e-17,1.0,0.0,74.7395248413086,71.0,42671.45703125,0.0,752.4439697265625,1.0,278.1499938964844,280.70343017578125,295.2614440917969,298.0548400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416283130645752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.42138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865840,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1783142089844,0.8026783466339111,0.2263074219226837,0.205699935555458,296.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1778564453125,0.9418378472328186,0.3640307486057281,0.34668630361557,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.177734375,0.9990000128746032,0.5563964247703552,0.3102889657020569,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1781005859375,0.8571926355361938,0.2786557078361511,0.2660545706748962,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.17926025390625,0.6628370881080627,0.1268176287412643,0.5810464024543762,282.1780090332031,284.95001220703125,297.9228210449219,292.2803649902344,297.3020935058594,296.9813232421875,282.1759033203125,1.0,0.3924391567707062,0.48704794049263,0.48704794049263,1.0,1.0,-2.052317380905152,0.6968132257461548,1.3555041551589966,0.2315753251314163,5.551115123125783e-17,1.0,0.0,74.7395248413086,71.0,42671.45703125,0.0,752.4439697265625,1.0,278.1499938964844,280.70343017578125,295.2614440917969,298.0548400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416283130645752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.42138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865900,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1624450683594,0.7996802926063538,0.2248800843954086,0.204434797167778,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1619873046875,0.9380565881729126,0.3618883490562439,0.3446933925151825,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.161865234375,0.9990000128746032,0.5554502606391907,0.3117664754390716,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1622314453125,0.8542808294296265,0.2770346105098724,0.2645490765571594,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.163330078125,0.6598141193389893,0.1256958246231079,0.5761027336120605,282.1621398925781,284.95001220703125,297.8994140625,292.2675170898437,297.2928161621094,296.9789733886719,282.1601867675781,1.0,0.3913778960704803,0.4878347516059875,0.4878347516059875,1.0,1.0,-2.042421340942383,0.6939738988876343,1.348447322845459,0.2308871299028396,5.551115123125783e-17,1.0,0.0,74.9305191040039,71.0,42477.46875,0.0,744.7708129882812,1.0,278.1499938964844,280.69171142578125,295.2502136230469,298.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400354385375977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.046630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865960,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.14752197265625,0.7962235808372498,0.2234517335891723,0.2031784951686859,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.1470947265625,0.9336133003234864,0.3597212433815002,0.3426904678344726,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.14697265625,0.9990000128746032,0.554056704044342,0.3137877285480499,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1473083496094,0.8509156703948975,0.275402307510376,0.2630408108234405,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1483764648437,0.6564416289329529,0.1245712488889694,0.5711818337440491,282.1472473144531,284.95001220703125,297.8759765625,292.2547912597656,297.28399658203125,296.9774169921875,282.1453857421875,1.0,0.3905681669712066,0.4885367751121521,0.4885367751121521,1.0,1.0,-2.0332133769989014,0.691286563873291,1.3419268131256104,0.2302008867263794,5.551115123125783e-17,1.0,0.0,75.31001281738281,74.0,42291.94140625,0.0,738.381591796875,1.0,278.1499938964844,280.6805725097656,295.23895263671875,298.0079040527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385799527168274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.45068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866020,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1192626953125,0.788318395614624,0.2205766141414642,0.2006696313619613,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1188659667969,0.9232669472694396,0.3552797734737396,0.3386100828647613,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.11871337890625,0.9990000128746032,0.5501021146774292,0.3190561532974243,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1190490722656,0.8432593941688538,0.2721009254455566,0.2600071728229522,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1200561523437,0.6490159630775452,0.1223101988434791,0.5613670945167542,282.1189880371094,284.95001220703125,297.8290100097656,292.2298583984375,297.2679748535156,296.9767150878906,282.11724853515625,1.0,0.3895085752010345,0.4899408221244812,0.4899408221244812,1.0,1.0,-2.016196727752685,0.6864428520202637,1.329753875732422,0.2290488630533218,5.551115123125783e-17,1.0,0.0,76.50316619873047,77.0,41932.734375,0.0,728.3861083984375,1.0,278.1499938964844,280.65899658203125,295.21612548828125,297.9625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359148502349854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.572509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866080,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1192626953125,0.788318395614624,0.2205766141414642,0.2006696313619613,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1188659667969,0.9232669472694396,0.3552797734737396,0.3386100828647613,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.11871337890625,0.9990000128746032,0.5501021146774292,0.3190561532974243,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1190490722656,0.8432593941688538,0.2721009254455566,0.2600071728229522,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1200561523437,0.6490159630775452,0.1223101988434791,0.5613670945167542,282.1189880371094,284.95001220703125,297.8290100097656,292.2298583984375,297.2679748535156,296.9767150878906,282.11724853515625,1.0,0.3895085752010345,0.4899408221244812,0.4899408221244812,1.0,1.0,-2.016196727752685,0.6864428520202637,1.329753875732422,0.2290488630533218,5.551115123125783e-17,1.0,0.0,76.50316619873047,77.0,41932.734375,0.0,728.3861083984375,1.0,278.1499938964844,280.65899658203125,295.21612548828125,297.9625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359148502349854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.572509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866140,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.093017578125,0.7794509530067444,0.2176489382982254,0.1981397271156311,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0926513671875,0.9117722511291504,0.3507814109325409,0.3344683051109314,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.0924987792969,0.9990000128746032,0.5444579124450684,0.3256308734416961,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.09283447265625,0.8347439169883728,0.2687411904335022,0.256937712430954,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.0937805175781,0.6410372257232666,0.1200401484966278,0.5515820980072021,282.0927734375,284.95001220703125,297.7820129394531,292.2056579589844,297.2518615722656,296.9759826660156,282.09112548828125,1.0,0.3890656530857086,0.4913448393344879,0.4913448393344879,1.0,1.0,-2.0006442070007324,0.6821666359901428,1.3184775114059448,0.2281329333782196,5.551115123125783e-17,1.0,0.0,78.18074035644531,80.0,41599.0546875,0.0,721.3640747070312,1.0,278.1499938964844,280.6389465332031,295.1932678222656,297.9185485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334887027740479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.37451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.945556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866200,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.093017578125,0.7794509530067444,0.2176489382982254,0.1981397271156311,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0926513671875,0.9117722511291504,0.3507814109325409,0.3344683051109314,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.0924987792969,0.9990000128746032,0.5444579124450684,0.3256308734416961,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.09283447265625,0.8347439169883728,0.2687411904335022,0.256937712430954,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.0937805175781,0.6410372257232666,0.1200401484966278,0.5515820980072021,282.0927734375,284.95001220703125,297.7820129394531,292.2056579589844,297.2518615722656,296.9759826660156,282.09112548828125,1.0,0.3890656530857086,0.4913448393344879,0.4913448393344879,1.0,1.0,-2.0006442070007324,0.6821666359901428,1.3184775114059448,0.2281329333782196,5.551115123125783e-17,1.0,0.0,78.18074035644531,80.0,41599.0546875,0.0,721.3640747070312,1.0,278.1499938964844,280.6389465332031,295.1932678222656,297.9185485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334887027740479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.37451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.945556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866260,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2051086425781,0.7749066948890686,0.2164374887943267,0.1968873739242553,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0819091796875,0.9061517119407654,0.3487505912780761,0.3324655592441559,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0794677734375,0.9990000128746032,0.5411661267280579,0.3291903138160705,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1030578613281,0.8303970098495483,0.2672268450260162,0.2554276585578918,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.637012779712677,0.1191039979457855,0.5467082858085632,282.08013916015625,284.95001220703125,297.75848388671875,292.1938171386719,297.2439880371094,296.9759216308594,282.0785522460937,1.0,0.3890113532543182,0.4920037388801574,0.4920037388801574,1.0,1.0,-1.9933366775512693,0.6801528930664062,1.3131837844848633,0.2276799380779266,5.551115123125783e-17,1.0,0.0,79.13581848144531,80.0,41438.05078125,0.0,718.6602783203125,1.0,278.1499938964844,280.6292724609375,295.181884765625,297.89697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323250412940979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.80810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.100341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866320,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0692749023437,0.7707521915435791,0.2148733139038086,0.1957661211490631,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.06890869140625,0.9011043310165404,0.346516877412796,0.3305353820323944,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.0687561035156,0.9990000128746032,0.5373535752296448,0.3325686752796173,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.069091796875,0.826299786567688,0.2654653191566467,0.2539724707603454,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.0620422363281,0.6334541440010071,0.1179419085383415,0.5425973534584045,282.0690002441406,284.95001220703125,297.7351379394531,292.1822814941406,297.2369384765625,296.9770812988281,282.0675354003906,1.0,0.3890675902366638,0.4926581084728241,0.4926581084728241,1.0,1.0,-1.9870452880859373,0.6785340309143066,1.3085112571716309,0.2274177223443985,5.551115123125783e-17,1.0,0.0,80.07135772705078,83.0,41294.90625,0.0,716.7232666015625,1.0,278.1499938964844,280.62066650390625,295.1707763671875,297.8763732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312016129493713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.99951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866380,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.04498291015625,0.7611551880836487,0.2118979096412658,0.1931741088628769,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.04461669921875,0.8898561000823975,0.3421209752559662,0.3264906108379364,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0444641113281,0.9990000128746032,0.5284372568130493,0.3407354950904846,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0447998046875,0.8168392777442932,0.2620070278644562,0.2508052289485931,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0457458496094,0.6249848008155823,0.1155533567070961,0.5325323343276978,282.04473876953125,284.95001220703125,297.6883850097656,292.1597900390625,297.22003173828125,296.97515869140625,282.04315185546875,1.0,0.389411062002182,0.4939713478088379,0.4939713478088379,1.0,1.0,-1.9729927778244016,0.6746898293495178,1.2983028888702393,0.2265770733356475,5.551115123125783e-17,1.0,0.0,82.40972137451172,71.0,40976.125,0.0,713.2577514648438,1.0,278.1499938964844,280.6016540527344,295.1488952636719,297.83514404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290488123893738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.592529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866440,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.04498291015625,0.7611551880836487,0.2118979096412658,0.1931741088628769,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.04461669921875,0.8898561000823975,0.3421209752559662,0.3264906108379364,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0444641113281,0.9990000128746032,0.5284372568130493,0.3407354950904846,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0447998046875,0.8168392777442932,0.2620070278644562,0.2508052289485931,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0457458496094,0.6249848008155823,0.1155533567070961,0.5325323343276978,282.04473876953125,284.95001220703125,297.6883850097656,292.1597900390625,297.22003173828125,296.97515869140625,282.04315185546875,1.0,0.389411062002182,0.4939713478088379,0.4939713478088379,1.0,1.0,-1.9729927778244016,0.6746898293495178,1.2983028888702393,0.2265770733356475,5.551115123125783e-17,1.0,0.0,82.40972137451172,71.0,40976.125,0.0,713.2577514648438,1.0,278.1499938964844,280.6016540527344,295.1488952636719,297.83514404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290488123893738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.592529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866500,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.0289001464844,0.7593955397605896,0.2104374170303344,0.1918592900037765,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0283508300781,0.8878650665283203,0.3399285972118377,0.3244291543960571,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.028076171875,0.9990000128746032,0.5240636467933655,0.3408042788505554,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.02862548828125,0.8151050806045532,0.2602874040603637,0.2491846233606338,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.030029296875,0.6229328513145447,0.1143303588032722,0.5271070599555969,282.02850341796875,284.95001220703125,297.66510009765625,292.14892578125,297.2113342285156,296.9739990234375,282.0259704589844,1.0,0.3872854709625244,0.494627982378006,0.494627982378006,1.0,1.0,-1.9605642557144165,0.6705436110496521,1.2900205850601196,0.2252028584480285,5.551115123125783e-17,1.0,0.0,82.12474822998047,71.0,40736.9296875,0.0,702.35498046875,1.0,278.1499938964844,280.5881042480469,295.1375427246094,297.8121337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278909921646118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866560,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0065612792969,0.7595309019088745,0.2089820504188537,0.1905213296413421,296.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.005859375,0.8881832361221313,0.3377272486686706,0.3223288357257843,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0055236816406,0.9990000128746032,0.520472526550293,0.3382440209388733,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0061950683594,0.8153313398361206,0.2585620880126953,0.2475278675556183,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.008056640625,0.6222894787788391,0.1130985096096992,0.5214418768882751,282.00604248046875,284.95001220703125,297.6418762207031,292.1383056640625,297.2025756835937,296.97283935546875,282.0028991699219,1.0,0.3840761184692383,0.4953024387359619,0.4953024387359619,1.0,1.0,-1.9445734024047847,0.664973795413971,1.279599666595459,0.2230867594480514,5.551115123125783e-17,1.0,0.0,80.87682342529297,59.0,40433.4453125,0.0,685.5802001953125,1.0,278.1499938964844,280.5703125,295.1249694824219,297.7838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826431930065155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.04248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.256103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866620,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.9522705078125,0.7635753154754639,0.2060701698064804,0.1877886056900024,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9513854980469,0.8934189081192017,0.3332957923412323,0.318039059638977,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.9509582519531,0.9990000128746032,0.5156294107437134,0.3280727863311767,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9518127441406,0.819650411605835,0.25508713722229,0.2441309094429016,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9542541503906,0.6238811612129211,0.11066884547472,0.5098680257797241,281.95166015625,284.95001220703125,297.5957336425781,292.117919921875,297.18536376953125,296.97100830078125,281.9476318359375,1.0,0.3752427399158478,0.4966513812541961,0.4966513812541961,1.0,1.0,-1.9059606790542605,0.6511282920837402,1.25483238697052,0.2175103724002838,5.551115123125783e-17,1.0,0.0,76.6142807006836,47.0,39715.3984375,0.0,642.0014038085938,1.0,278.1499938964844,280.52789306640625,295.0977783203125,297.716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223772644996643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866680,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.9522705078125,0.7635753154754639,0.2060701698064804,0.1877886056900024,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9513854980469,0.8934189081192017,0.3332957923412323,0.318039059638977,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.9509582519531,0.9990000128746032,0.5156294107437134,0.3280727863311767,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9518127441406,0.819650411605835,0.25508713722229,0.2441309094429016,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9542541503906,0.6238811612129211,0.11066884547472,0.5098680257797241,281.95166015625,284.95001220703125,297.5957336425781,292.117919921875,297.18536376953125,296.97100830078125,281.9476318359375,1.0,0.3752427399158478,0.4966513812541961,0.4966513812541961,1.0,1.0,-1.9059606790542605,0.6511282920837402,1.25483238697052,0.2175103724002838,5.551115123125783e-17,1.0,0.0,76.6142807006836,47.0,39715.3984375,0.0,642.0014038085938,1.0,278.1499938964844,280.52789306640625,295.0977783203125,297.716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223772644996643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866740,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8871765136719,0.7729881405830383,0.0,0.1849909275770187,296.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8861389160156,0.9051004648208618,0.0,0.3136495649814605,296.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8856811523437,0.9990000128746032,0.0,0.3115750551223755,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8866577148437,0.8291947245597839,0.0,0.2406347095966339,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8895263671875,0.6295512914657593,0.0,0.4984149038791656,281.886474609375,294.1499938964844,297.54998779296875,292.09869384765625,297.16912841796875,296.9706420898437,281.8817443847656,0.0,0.0,0.4980003237724304,0.4980003237724304,1.0,1.0,-1.8595880270004272,0.6341281533241272,1.2254598140716553,0.2103419154882431,0.0,1.0,0.0,70.34072875976562,60.0,38867.85546875,0.0,588.034912109375,0.0,278.1499938964844,280.4775695800781,295.0707397460937,297.6396789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8871765136719,0.7729881405830383,0.0,0.1849909275770187,296.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8861389160156,0.9051004648208618,0.0,0.3136495649814605,296.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8856811523437,0.9990000128746032,0.0,0.3115750551223755,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8866577148437,0.8291947245597839,0.0,0.2406347095966339,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8895263671875,0.6295512914657593,0.0,0.4984149038791656,281.886474609375,294.1499938964844,297.54998779296875,292.09869384765625,297.16912841796875,296.9706420898437,281.8817443847656,0.0,0.0,0.4980003237724304,0.4980003237724304,1.0,1.0,-1.8595880270004272,0.6341281533241272,1.2254598140716553,0.2103419154882431,0.0,1.0,0.0,70.34072875976562,60.0,38867.85546875,0.0,588.034912109375,0.0,278.1499938964844,280.4775695800781,295.0707397460937,297.6396789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5811767578125,0.0,0.0,0.0011334980372339,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.5787658691406,0.0,0.0,0.0011936294613406,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.60748291015625,0.3766583204269409,0.0,0.0008816046756692,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5799560546875,0.0,0.0,0.0011936266673728,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5664367675781,0.0,0.0,0.0056620421819388,284.0267333984375,294.1499938964844,297.5223693847656,292.0896301269531,296.0850524902344,296.9620056152344,280.68670654296875,0.0,0.0,0.3792261183261871,0.3792261183261871,1.0,1.0,-0.0120786176994442,0.0054560010321438,0.0066226171329617,-0.0220799315720796,0.0,1.0,0.0,-0.0662500113248825,60.0,2021.9957275390625,0.0,-9.946891623258123e-06,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.145033771181666e-15,7.145070193598398e-15,4.449265574429221e-20,1.7479441356241417e-14,1.7479382063935112e-14,5.874411820622565e-20,0.0,0.0,-0.0,0.0,0.0,8.024522698757503e-27,1.2513652006086312e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.561279296875,0.0,0.0,0.0007162546971812,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.55279541015625,0.0,0.0,0.0011600150028243,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5772399902344,0.0,0.0,0.0012970980023965,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5577392578125,0.0,0.0,0.0009105885983444,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5500183105469,0.0,0.0,0.0021271230652928,283.9620666503906,294.1499938964844,297.5031433105469,292.0857849121094,296.2021484375,297.021240234375,280.3427124023437,0.0,0.0,0.2988002002239227,0.2988002002239227,1.0,1.0,-0.0103519232943654,0.0031187422573566,0.0072331810370087,-0.0243922267109155,0.0,1.0,0.0,-0.0578477829694747,60.0,1103.333251953125,0.0,-3.788261892623268e-06,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.652677297785826e-26,-2.6556290550557917e-26,-4.090485919076142e-29,4.40039282285805e-18,4.3968115443960026e-18,3.58123968795712e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502014160156,0.0,0.0,9.733228944242e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5388488769531,0.0,0.0,0.0001022256619762,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5578308105469,0.0,0.0,7.520988583564758e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5455322265625,0.0,0.0,0.0001023914373945,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.54150390625,0.0,0.0,0.0004871594719588,283.9327697753906,294.1499938964844,297.45367431640625,292.083740234375,296.06890869140625,296.8574523925781,280.10223388671875,0.0,0.0,0.0996000692248344,0.0996000692248344,1.0,1.0,-0.0001244715967914,0.0001170498144347,7.421787813655101e-06,-0.0255322009325027,0.0,1.0,0.0,-0.0050636269152164,60.0,230.17208862304688,-0.0,-7.335869867119983e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8908787319020976e-42,-3.102474800015145e-42,-1.922581493053649e-42,4.1182358096624555e-21,2.01190055330769e-21,2.1063352563547656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502014160156,0.0,0.0,9.733228944242e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5388488769531,0.0,0.0,0.0001022256619762,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5578308105469,0.0,0.0,7.520988583564758e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5455322265625,0.0,0.0,0.0001023914373945,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.54150390625,0.0,0.0,0.0004871594719588,283.9327697753906,294.1499938964844,297.45367431640625,292.083740234375,296.06890869140625,296.8574523925781,280.10223388671875,0.0,0.0,0.0996000692248344,0.0996000692248344,1.0,1.0,-0.0001244715967914,0.0001170498144347,7.421787813655101e-06,-0.0255322009325027,0.0,1.0,0.0,-0.0050636269152164,60.0,230.17208862304688,-0.0,-7.335869867119983e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8908787319020976e-42,-3.102474800015145e-42,-1.922581493053649e-42,4.1182358096624555e-21,2.01190055330769e-21,2.1063352563547656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44793701171875,0.0,0.0,9.772973135113716e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43658447265625,0.0,0.0,0.0001029012200888,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4526672363281,0.0,0.0,7.598776574013755e-05,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4441833496094,0.0,0.0,0.0001029089980875,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.44195556640625,0.0,0.0,0.0004882258654106,283.7889404296875,294.1499938964844,297.42803955078125,292.0865173339844,296.01544189453125,296.8846130371094,280.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414929129183,2.3629436185501618e-08,0.0010414693970233,-0.0271578133106231,0.0,1.0,0.0,-0.0101314904168248,60.0,127.27301025390624,0.0,-7.394292822482387e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0540016808060176e-21,2.024747298299621e-21,2.029254180558006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4444274902344,0.0,0.0,9.795745427254587e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43316650390625,0.0,0.0,0.0001031538995448,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4491577148437,0.0,0.0,7.618837844347581e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4407043457031,0.0,0.0,0.0001031537685776,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4384765625,0.0,0.0,0.0004893173463642,283.7807922363281,294.1499938964844,297.40185546875,292.0917358398437,296.0284118652344,296.99566650390625,280.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438213357701,1.0990311771763572e-08,0.0010438102763146,-0.0278360303491354,0.0,1.0,0.0,-0.0102605354040861,60.0,68.74401092529297,0.0,-7.42870227554704e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050869461250184e-21,2.025373338314004e-21,2.025495920987788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43707275390625,0.0,0.0,9.842646250035614e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4259338378906,0.0,0.0,0.0001036481698974,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.44171142578125,0.0,0.0,7.655385707039386e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4333801269531,0.0,0.0,0.0001036477988236,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43121337890625,0.0,0.0,0.0004916587495245,283.7640686035156,294.1499938964844,297.347900390625,292.1089172363281,296.0533447265625,297.1415405273437,280.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488172993063,1.1572617530930527e-08,0.0010488057741895,-0.0293633285909891,0.0,1.0,0.0,-0.0105498498305678,60.0,34.05939483642578,0.0,-7.499987475512172e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050777372783552e-21,2.025391715617652e-21,2.025385455217509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
