time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867280,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43707275390625,0.0,0.0,9.842646250035614e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4259338378906,0.0,0.0,0.0001036481698974,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.44171142578125,0.0,0.0,7.655385707039386e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4333801269531,0.0,0.0,0.0001036477988236,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43121337890625,0.0,0.0,0.0004916587495245,283.7640686035156,294.1499938964844,297.347900390625,292.1089172363281,296.0533447265625,297.1415405273437,280.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488172993063,1.1572617530930527e-08,0.0010488057741895,-0.0293633285909891,0.0,1.0,0.0,-0.0105498498305678,60.0,34.05939483642578,0.0,-7.499987475512172e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050777372783552e-21,2.025391715617652e-21,2.025385455217509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42919921875,0.0,0.0,9.896566189127044e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.418212890625,0.0,0.0,0.0001042159492499,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4338073730469,0.0,0.0,7.697319961152971e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255676269531,0.0,0.0,0.0001042155927279,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.42340087890625,0.0,0.0,0.0004943522508256,283.7467956542969,294.1499938964844,297.29205322265625,292.1344299316406,296.07684326171875,297.2109680175781,280.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244379732351264e-08,0.0010545492405071,-0.0311212819069623,0.0,1.0,0.0,-0.0108828675001859,60.0,28.526195526123047,0.0,-7.582367089753461e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05078181564817e-21,2.0253907058756934e-21,2.025391109772477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42919921875,0.0,0.0,9.896566189127044e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.418212890625,0.0,0.0,0.0001042159492499,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4338073730469,0.0,0.0,7.697319961152971e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4255676269531,0.0,0.0,0.0001042155927279,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.42340087890625,0.0,0.0,0.0004943522508256,283.7467956542969,294.1499938964844,297.29205322265625,292.1344299316406,296.07684326171875,297.2109680175781,280.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244379732351264e-08,0.0010545492405071,-0.0311212819069623,0.0,1.0,0.0,-0.0108828675001859,60.0,28.526195526123047,0.0,-7.582367089753461e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05078181564817e-21,2.0253907058756934e-21,2.025391109772477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4208679199219,0.0,0.0,9.957547445083036e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4100341796875,0.0,0.0,0.000104858103441,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4253845214844,0.0,0.0,7.744749746052548e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4172668457031,0.0,0.0,0.0001048577541951,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4151306152344,0.0,0.0,0.0004973983741365,283.7289733886719,294.1499938964844,297.2345275878906,292.16748046875,296.09893798828125,297.2298278808594,280.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,1.0,0.0,-0.011259488761425,60.0,26.94818878173828,0.0,-7.676079150087389e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253907058756934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4208679199219,0.0,0.0,9.957547445083036e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4100341796875,0.0,0.0,0.000104858103441,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4253845214844,0.0,0.0,7.744749746052548e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4172668457031,0.0,0.0,0.0001048577541951,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4151306152344,0.0,0.0,0.0004973983741365,283.7289733886719,294.1499938964844,297.2345275878906,292.16748046875,296.09893798828125,297.2298278808594,280.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,1.0,0.0,-0.011259488761425,60.0,26.94818878173828,0.0,-7.676079150087389e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253907058756934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.412109375,0.0,0.0,0.0001002542267087,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.40142822265625,0.0,0.0,0.0001055728571373,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4165954589844,0.0,0.0,7.797541184118018e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4085693359375,0.0,0.0,0.0001055725151672,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4064636230469,0.0,0.0,0.000500788912177,283.710693359375,294.1499938964844,297.175537109375,292.2071838378906,296.1197814941406,297.21783447265625,280.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849720481573511e-08,0.0010682751890271,-0.0353211611509323,0.0,1.0,0.0,-0.0116786984726786,60.0,26.135900497436523,0.0,-7.781063970924151e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253907058756934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.412109375,0.0,0.0,0.0001002542267087,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.40142822265625,0.0,0.0,0.0001055728571373,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4165954589844,0.0,0.0,7.797541184118018e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4085693359375,0.0,0.0,0.0001055725151672,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4064636230469,0.0,0.0,0.000500788912177,283.710693359375,294.1499938964844,297.175537109375,292.2071838378906,296.1197814941406,297.21783447265625,280.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849720481573511e-08,0.0010682751890271,-0.0353211611509323,0.0,1.0,0.0,-0.0116786984726786,60.0,26.135900497436523,0.0,-7.781063970924151e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253907058756934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4075622558594,0.0,0.0,0.0001006200836854,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3969116210937,0.0,0.0,0.0001059581263689,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4119873046875,0.0,0.0,7.825996726751328e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4040222167969,0.0,0.0,0.0001059577771229,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4019470214844,0.0,0.0,0.0005026164581067,283.70135498046875,294.1499938964844,297.1455993652344,292.2292785644531,296.12957763671875,297.2012023925781,280.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721869766712,1.4305536311098876e-08,0.0010721726575866,-0.0365133360028266,0.0,1.0,0.0,-0.0119046652689576,60.0,25.87459754943848,0.0,-7.837949311806369e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253907058756934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4028625488281,0.0,0.0,0.000100999190181,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.392333984375,0.0,0.0,0.0001063573436113,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.40728759765625,0.0,0.0,7.855483272578567e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3993835449219,0.0,0.0,0.0001063570016412,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3973083496094,0.0,0.0,0.0005045101861469,283.69189453125,294.1499938964844,297.1153564453125,292.2527160644531,296.1390380859375,297.1806335449219,280.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107622530777,1.4777866041981724e-08,0.0010762105230242,-0.0377485416829586,0.0,1.0,0.0,-0.0121388137340545,60.0,25.61006546020508,0.0,-7.89711336324217e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39324951171875,0.0,0.0,0.0001018014590954,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3828430175781,0.0,0.0,0.0001072021696018,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3976135253906,0.0,0.0,7.917881885077804e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3898010253906,0.0,0.0,0.0001072018276317,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.38775634765625,0.0,0.0,0.0005085176671855,283.67266845703125,294.1499938964844,297.05419921875,292.3033142089844,296.1570129394531,297.1310729980469,280.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777420259155406e-08,0.001084757503122,-0.0403619445860385,0.0,1.0,0.0,-0.0126343350857496,60.0,25.59791374206543,0.0,-8.023051378813761e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39324951171875,0.0,0.0,0.0001018014590954,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3828430175781,0.0,0.0,0.0001072021696018,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3976135253906,0.0,0.0,7.917881885077804e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3898010253906,0.0,0.0,0.0001072018276317,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.38775634765625,0.0,0.0,0.0005085176671855,283.67266845703125,294.1499938964844,297.05419921875,292.3033142089844,296.1570129394531,297.1310729980469,280.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777420259155406e-08,0.001084757503122,-0.0403619445860385,0.0,1.0,0.0,-0.0126343350857496,60.0,25.59791374206543,0.0,-8.023051378813761e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3832397460937,0.0,0.0,0.0001026525351335,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3729858398437,0.0,0.0,0.0001080983929568,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3875427246094,0.0,0.0,7.984077092260122e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3798522949219,0.0,0.0,0.0001080980509868,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3778381347656,0.0,0.0,0.0005127689801156,283.65301513671875,294.1499938964844,296.9922790527344,292.358154296875,296.1736755371094,297.0732116699219,280.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780226358067e-08,0.0010938238119706,-0.0431334935128688,0.0,1.0,0.0,-0.0131600070744752,60.0,25.366268157958984,0.0,-8.157740438718974e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3832397460937,0.0,0.0,0.0001026525351335,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3729858398437,0.0,0.0,0.0001080983929568,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3875427246094,0.0,0.0,7.984077092260122e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3798522949219,0.0,0.0,0.0001080980509868,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3778381347656,0.0,0.0,0.0005127689801156,283.65301513671875,294.1499938964844,296.9922790527344,292.358154296875,296.1736755371094,297.0732116699219,280.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780226358067e-08,0.0010938238119706,-0.0431334935128688,0.0,1.0,0.0,-0.0131600070744752,60.0,25.366268157958984,0.0,-8.157740438718974e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.37286376953125,0.0,0.0,0.0001035356181091,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3627319335937,0.0,0.0,0.0001090283185476,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3771057128906,0.0,0.0,8.052761404542252e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3695068359375,0.0,0.0,0.0001090279765776,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3675231933594,0.0,0.0,0.0005171801894903,283.63299560546875,294.1499938964844,296.9298095703125,292.4164733886719,296.18896484375,297.0102844238281,280.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938081242618864e-08,0.0011032313341274,-0.0460082925856113,0.0,1.0,0.0,-0.0137054584920406,60.0,25.15531349182129,0.0,-8.298680853613406e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.37286376953125,0.0,0.0,0.0001035356181091,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3627319335937,0.0,0.0,0.0001090283185476,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3771057128906,0.0,0.0,8.052761404542252e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3695068359375,0.0,0.0,0.0001090279765776,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3675231933594,0.0,0.0,0.0005171801894903,283.63299560546875,294.1499938964844,296.9298095703125,292.4164733886719,296.18896484375,297.0102844238281,280.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938081242618864e-08,0.0011032313341274,-0.0460082925856113,0.0,1.0,0.0,-0.0137054584920406,60.0,25.15531349182129,0.0,-8.298680853613406e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3620910644531,0.0,0.0,0.0001044297750922,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.35211181640625,0.0,0.0,0.0001099699074984,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36627197265625,0.0,0.0,8.12230646261014e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3587951660156,0.0,0.0,0.0001099695655284,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3568115234375,0.0,0.0,0.0005216466961428,283.612548828125,294.1499938964844,296.8670959472656,292.4775390625,296.2027587890625,296.9446716308594,280.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180237054824,0.0,1.0,0.0,-0.0142577541992068,60.0,24.978981018066406,0.0,-8.442618337767271e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3620910644531,0.0,0.0,0.0001044297750922,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.35211181640625,0.0,0.0,0.0001099699074984,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36627197265625,0.0,0.0,8.12230646261014e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3587951660156,0.0,0.0,0.0001099695655284,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3568115234375,0.0,0.0,0.0005216466961428,283.612548828125,294.1499938964844,296.8670959472656,292.4775390625,296.2027587890625,296.9446716308594,280.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180237054824,0.0,1.0,0.0,-0.0142577541992068,60.0,24.978981018066406,0.0,-8.442618337767271e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3565673828125,0.0,0.0,0.0001048733029165,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3466491699219,0.0,0.0,0.0001104369584936,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3607177734375,0.0,0.0,8.156803232850507e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3533020019531,0.0,0.0,0.0001104366237996,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.351318359375,0.0,0.0,0.0005238621961325,283.6022033691406,294.1499938964844,296.8356628417969,292.5088806152344,296.2091369628906,296.9114074707031,280.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175014078617,1.960478890339345e-08,0.0011174818500876,-0.0503608956933021,0.0,1.0,0.0,-0.0145317101851105,60.0,24.903209686279297,0.0,-8.51447410354922e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3509521484375,0.0,0.0,0.0001053093146765,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3410949707031,0.0,0.0,0.0001108961005229,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3550720214844,0.0,0.0,8.190715016098693e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34771728515625,0.0,0.0,0.0001108957658289,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34576416015625,0.0,0.0,0.0005260401521809,283.5917663574219,294.1499938964844,296.8042907714844,292.5406188964844,296.21514892578125,296.8780212402344,280.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221468448638,2.01480503392304e-08,0.0011221267050132,-0.0517790205776691,0.0,1.0,0.0,-0.014801025390625,60.0,24.83466911315918,0.0,-8.585409716488358e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3395080566406,0.0,0.0,0.000106144179881,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3298034667969,0.0,0.0,0.0001117752544814,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.34356689453125,0.0,0.0,8.255649299826473e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363037109375,0.0,0.0,0.0001117749197874,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3343811035156,0.0,0.0,0.0005302104982547,283.5706787109375,294.1499938964844,296.7416381835937,292.60504150390625,296.2261962890625,296.8113708496094,280.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188274246242145e-08,0.0011310206027701,-0.0544935576617717,0.0,1.0,0.0,-0.015316704288125,60.0,24.71501541137696,0.0,-8.722054190002383e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3395080566406,0.0,0.0,0.000106144179881,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3298034667969,0.0,0.0,0.0001117752544814,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.34356689453125,0.0,0.0,8.255649299826473e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363037109375,0.0,0.0,0.0001117749197874,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3343811035156,0.0,0.0,0.0005302104982547,283.5706787109375,294.1499938964844,296.7416381835937,292.60504150390625,296.2261962890625,296.8113708496094,280.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188274246242145e-08,0.0011310206027701,-0.0544935576617717,0.0,1.0,0.0,-0.015316704288125,60.0,24.71501541137696,0.0,-8.722054190002383e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3277893066406,0.0,0.0,0.0001069013451342,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3182067871094,0.0,0.0,0.0001125725830206,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.331787109375,0.0,0.0,8.314540173159912e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3246154785156,0.0,0.0,0.0001125722556025,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227233886719,0.0,0.0,0.0005339927156455,283.54931640625,294.1499938964844,296.6794128417969,292.6700744628906,296.23590087890625,296.7452697753906,280.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391089065,2.2131683152792906e-08,0.0011390867875888,-0.0569544322788715,0.0,1.0,0.0,-0.0157843902707099,60.0,24.613468170166016,0.0,-8.84691360170109e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3277893066406,0.0,0.0,0.0001069013451342,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3182067871094,0.0,0.0,0.0001125725830206,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.331787109375,0.0,0.0,8.314540173159912e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3246154785156,0.0,0.0,0.0001125722556025,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227233886719,0.0,0.0,0.0005339927156455,283.54931640625,294.1499938964844,296.6794128417969,292.6700744628906,296.23590087890625,296.7452697753906,280.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391089065,2.2131683152792906e-08,0.0011390867875888,-0.0569544322788715,0.0,1.0,0.0,-0.0157843902707099,60.0,24.613468170166016,0.0,-8.84691360170109e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3157653808594,0.0,0.0,0.0001075819309335,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3063049316406,0.0,0.0,0.0001132892648456,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197021484375,0.0,0.0,8.36747421999462e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3126220703125,0.0,0.0,0.0001132889374275,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3107604980469,0.0,0.0,0.0005373923922888,283.5277099609375,294.1499938964844,296.6177978515625,292.735107421875,296.2441711425781,296.6801452636719,281.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463597184047,2.297965906450372e-08,0.0011463367845863,-0.0591655038297176,0.0,1.0,0.0,-0.0162047632038593,60.0,24.5247745513916,0.0,-8.95989771265704e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3157653808594,0.0,0.0,0.0001075819309335,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3063049316406,0.0,0.0,0.0001132892648456,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197021484375,0.0,0.0,8.36747421999462e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3126220703125,0.0,0.0,0.0001132889374275,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3107604980469,0.0,0.0,0.0005373923922888,283.5277099609375,294.1499938964844,296.6177978515625,292.735107421875,296.2441711425781,296.6801452636719,281.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463597184047,2.297965906450372e-08,0.0011463367845863,-0.0591655038297176,0.0,1.0,0.0,-0.0162047632038593,60.0,24.5247745513916,0.0,-8.95989771265704e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.303466796875,0.0,0.0,0.0001081603913917,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2941589355469,0.0,0.0,0.0001138984080171,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,8.412465831497684e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3003845214844,0.0,0.0,0.0001138980878749,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2985534667969,0.0,0.0,0.0005402819369919,283.50592041015625,294.1499938964844,296.5570373535156,292.79949951171875,296.25103759765625,296.6162109375,281.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525230947881,2.3700378548596746e-08,0.0011524993460625,-0.061044093221426,0.0,1.0,0.0,-0.0165620539337396,60.0,24.446678161621094,0.0,-9.056489602699005e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.303466796875,0.0,0.0,0.0001081603913917,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2941589355469,0.0,0.0,0.0001138984080171,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,8.412465831497684e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3003845214844,0.0,0.0,0.0001138980878749,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2985534667969,0.0,0.0,0.0005402819369919,283.50592041015625,294.1499938964844,296.5570373535156,292.79949951171875,296.25103759765625,296.6162109375,281.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525230947881,2.3700378548596746e-08,0.0011524993460625,-0.061044093221426,0.0,1.0,0.0,-0.0165620539337396,60.0,24.446678161621094,0.0,-9.056489602699005e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2972412109375,0.0,0.0,0.0001083251772797,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2879943847656,0.0,0.0,0.0001140719396062,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3011169433594,0.0,0.0,8.42528315843083e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.294189453125,0.0,0.0,0.000114071619464,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2923583984375,0.0,0.0,0.0005411051097325,283.4949951171875,294.1499938964844,296.5270690917969,292.8312683105469,296.2539367675781,296.5848999023437,281.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542795691639,2.3905665003098875e-08,0.0011542557040229,-0.0615790635347366,0.0,1.0,0.0,-0.0166638270020484,60.0,24.402841567993164,0.0,-9.08409631961149e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2909851074219,0.0,0.0,0.0001084097966668,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.28179931640625,0.0,0.0,0.0001141610482591,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947998046875,0.0,0.0,8.431864262092859e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2879333496094,0.0,0.0,0.0001141607281169,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2861328125,0.0,0.0,0.0005415278137661,283.4840393066406,294.1499938964844,296.49737548828125,292.8626708984375,296.2565002441406,296.5540466308594,281.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551820207387,2.4011043819882616e-08,0.0011551580391824,-0.0618536546826362,0.0,1.0,0.0,-0.0167160741984844,60.0,24.35145378112793,0.0,-9.098283726416413e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2783508300781,0.0,0.0,0.0001083358874893,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.269287109375,0.0,0.0,0.0001140832100645,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2821350097656,0.0,0.0,8.426116255577654e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2753601074219,0.0,0.0,0.0001140828971983,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2735595703125,0.0,0.0,0.0005411586607806,283.46209716796875,294.1499938964844,296.4390563964844,292.9239807128906,296.2607116699219,296.493896484375,281.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543926084414,2.3918779845644167e-08,0.0011543686268851,-0.0616132393479347,0.0,1.0,0.0,-0.0166703332215547,60.0,24.22148704528809,0.0,-9.08586130776712e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2783508300781,0.0,0.0,0.0001083358874893,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.269287109375,0.0,0.0,0.0001140832100645,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2821350097656,0.0,0.0,8.426116255577654e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2753601074219,0.0,0.0,0.0001140828971983,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2735595703125,0.0,0.0,0.0005411586607806,283.46209716796875,294.1499938964844,296.4390563964844,292.9239807128906,296.2607116699219,296.493896484375,281.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543926084414,2.3918779845644167e-08,0.0011543686268851,-0.0616132393479347,0.0,1.0,0.0,-0.0166703332215547,60.0,24.22148704528809,0.0,-9.08586130776712e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.265625,0.0,0.0,0.0001079755238606,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2567138671875,0.0,0.0,0.0001137037252192,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.26934814453125,0.0,0.0,8.398087811656296e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2626647949219,0.0,0.0,0.000113703412353,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.26092529296875,0.0,0.0,0.0005393585888668,283.44024658203125,294.1499938964844,296.3822326660156,292.9829406738281,296.2637023925781,296.4359130859375,281.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505520669743,2.346954808274404e-08,0.0011505285510793,-0.0604424849152565,0.0,1.0,0.0,-0.0164476353675127,60.0,24.051767349243164,0.0,-9.025496439107884e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.265625,0.0,0.0,0.0001079755238606,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2567138671875,0.0,0.0,0.0001137037252192,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.26934814453125,0.0,0.0,8.398087811656296e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2626647949219,0.0,0.0,0.000113703412353,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.26092529296875,0.0,0.0,0.0005393585888668,283.44024658203125,294.1499938964844,296.3822326660156,292.9829406738281,296.2637023925781,296.4359130859375,281.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505520669743,2.346954808274404e-08,0.0011505285510793,-0.0604424849152565,0.0,1.0,0.0,-0.0164476353675127,60.0,24.051767349243164,0.0,-9.025496439107884e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2528381347656,0.0,0.0,0.0001075561958714,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2440490722656,0.0,0.0,0.0001132621473516,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2565002441406,0.0,0.0,8.365473331650719e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2499389648437,0.0,0.0,0.0001132618417614,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2481994628906,0.0,0.0,0.0005372639279812,283.41851806640625,294.1499938964844,296.32720947265625,293.0390014648437,296.2655029296875,296.3801574707031,281.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946835542825283e-08,0.0011460597161203,-0.0590799264609813,0.0,1.0,0.0,-0.0161885078996419,60.0,23.862045288085938,0.0,-8.955510821806457e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2528381347656,0.0,0.0,0.0001075561958714,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2440490722656,0.0,0.0,0.0001132621473516,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2565002441406,0.0,0.0,8.365473331650719e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2499389648437,0.0,0.0,0.0001132618417614,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2481994628906,0.0,0.0,0.0005372639279812,283.41851806640625,294.1499938964844,296.32720947265625,293.0390014648437,296.2655029296875,296.3801574707031,281.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946835542825283e-08,0.0011460597161203,-0.0590799264609813,0.0,1.0,0.0,-0.0161885078996419,60.0,23.862045288085938,0.0,-8.955510821806457e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2400207519531,0.0,0.0,0.0001070378639269,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2313537597656,0.0,0.0,0.0001127163122873,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.24365234375,0.0,0.0,8.325158705702052e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2371520996094,0.0,0.0,0.0001127160066971,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2354431152344,0.0,0.0,0.0005346747930161,283.3969116210937,294.1499938964844,296.2742004394531,293.0915832519531,296.26617431640625,296.3265075683594,281.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300756796767025e-08,0.0011405362747609,-0.0573953501880168,0.0,1.0,0.0,-0.0158682260662317,60.0,23.70197296142578,0.0,-8.869383094634031e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2400207519531,0.0,0.0,0.0001070378639269,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2313537597656,0.0,0.0,0.0001127163122873,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.24365234375,0.0,0.0,8.325158705702052e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2371520996094,0.0,0.0,0.0001127160066971,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2354431152344,0.0,0.0,0.0005346747930161,283.3969116210937,294.1499938964844,296.2742004394531,293.0915832519531,296.26617431640625,296.3265075683594,281.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300756796767025e-08,0.0011405362747609,-0.0573953501880168,0.0,1.0,0.0,-0.0158682260662317,60.0,23.70197296142578,0.0,-8.869383094634031e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2336120605469,0.0,0.0,0.0001067472403519,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2250061035156,0.0,0.0,0.0001124102636822,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2372131347656,0.0,0.0,8.302555215777829e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23077392578125,0.0,0.0,0.0001124099726439,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.22906494140625,0.0,0.0,0.0005332230939529,283.3861999511719,294.1499938964844,296.24853515625,293.1164245605469,296.2660827636719,296.3005676269531,281.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938520333719683e-08,0.0011374393943697,-0.0564506463706493,0.0,1.0,0.0,-0.0156886521726846,60.0,23.62743759155273,0.0,-8.821275798709396e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2272033691406,0.0,0.0,0.0001064409298123,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2186584472656,0.0,0.0,0.0001120877059292,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.23077392578125,0.0,0.0,8.278730820165947e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2243957519531,0.0,0.0,0.0001120874148909,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2226867675781,0.0,0.0,0.0005316930473782,283.3755187988281,294.1499938964844,296.22344970703125,293.14019775390625,296.2657775878906,296.275146484375,281.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548203945159,0.0,1.0,0.0,-0.0154993906617164,60.0,23.55025291442871,0.0,-8.770714998718179e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
