time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869620,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.21441650390625,0.0,0.0,0.0001057963818311,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2059936523437,0.0,0.0,0.0001114089609473,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2179260253906,0.0,0.0,8.228599472204223e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21160888671875,0.0,0.0,0.0001114086699089,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2099609375,0.0,0.0,0.0005284734070301,283.35430908203125,294.1499938964844,296.1751403808594,293.1843566894531,296.2644348144531,296.2261962890625,281.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.0753397222961212e-08,0.0011273070704191,-0.053358856588602,0.0,1.0,0.0,-0.0151011431589722,60.0,23.387788772583008,0.0,-8.664797235269361e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.21441650390625,0.0,0.0,0.0001057963818311,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2059936523437,0.0,0.0,0.0001114089609473,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2179260253906,0.0,0.0,8.228599472204223e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21160888671875,0.0,0.0,0.0001114086699089,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2099609375,0.0,0.0,0.0005284734070301,283.35430908203125,294.1499938964844,296.1751403808594,293.1843566894531,296.2644348144531,296.2261962890625,281.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.0753397222961212e-08,0.0011273070704191,-0.053358856588602,0.0,1.0,0.0,-0.0151011431589722,60.0,23.387788772583008,0.0,-8.664797235269361e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2016296386719,0.0,0.0,0.0001051330254995,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1933288574219,0.0,0.0,0.0001107104108086,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2051086425781,0.0,0.0,8.177005656762049e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1988830566406,0.0,0.0,0.0001107101270463,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.197265625,0.0,0.0,0.0005251598777249,283.3333435058594,294.1499938964844,296.1295166015625,293.2235717773437,296.26220703125,296.1798400878906,281.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202582390978,1.9926631011912832e-08,0.0011202383320778,-0.0512010641396045,0.0,1.0,0.0,-0.0146912839263677,60.0,23.21697807312012,0.0,-8.55646220543349e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2016296386719,0.0,0.0,0.0001051330254995,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1933288574219,0.0,0.0,0.0001107104108086,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2051086425781,0.0,0.0,8.177005656762049e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1988830566406,0.0,0.0,0.0001107101270463,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.197265625,0.0,0.0,0.0005251598777249,283.3333435058594,294.1499938964844,296.1295166015625,293.2235717773437,296.26220703125,296.1798400878906,281.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202582390978,1.9926631011912832e-08,0.0011202383320778,-0.0512010641396045,0.0,1.0,0.0,-0.0146912839263677,60.0,23.21697807312012,0.0,-8.55646220543349e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1889343261719,0.0,0.0,0.0001044762466335,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1807556152344,0.0,0.0,0.0001100187801057,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1923522949219,0.0,0.0,8.12592261354439e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.18621826171875,0.0,0.0,0.0001100185036193,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1846008300781,0.0,0.0,0.0005218791193328,283.3126525878906,294.1499938964844,296.0868530273437,293.2573547363281,296.2591247558594,296.1362609863281,281.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132586514577,1.9108068016748813e-08,0.0011132395593449,-0.0490639880299568,0.0,1.0,0.0,-0.014285490848124,60.0,23.0410213470459,0.0,-8.449872268556646e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1889343261719,0.0,0.0,0.0001044762466335,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1807556152344,0.0,0.0,0.0001100187801057,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1923522949219,0.0,0.0,8.12592261354439e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.18621826171875,0.0,0.0,0.0001100185036193,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1846008300781,0.0,0.0,0.0005218791193328,283.3126525878906,294.1499938964844,296.0868530273437,293.2573547363281,296.2591247558594,296.1362609863281,281.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132586514577,1.9108068016748813e-08,0.0011132395593449,-0.0490639880299568,0.0,1.0,0.0,-0.014285490848124,60.0,23.0410213470459,0.0,-8.449872268556646e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1763000488281,0.0,0.0,0.0001038490372593,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.168212890625,0.0,0.0,0.0001093582977773,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1796569824219,0.0,0.0,8.077140228124335e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1736145019531,0.0,0.0,0.0001093580212909,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1720275878906,0.0,0.0,0.0005187460919842,283.2922668457031,294.1499938964844,296.0473327636719,293.2851867675781,296.25518798828125,296.0958557128906,281.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065742000937,1.8326366202359168e-08,0.0011065559228882,-0.0470225326716899,0.0,1.0,0.0,-0.0138979703187942,60.0,22.86323356628418,0.0,-8.34870590438186e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1763000488281,0.0,0.0,0.0001038490372593,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.168212890625,0.0,0.0,0.0001093582977773,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1796569824219,0.0,0.0,8.077140228124335e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1736145019531,0.0,0.0,0.0001093580212909,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1720275878906,0.0,0.0,0.0005187460919842,283.2922668457031,294.1499938964844,296.0473327636719,293.2851867675781,296.25518798828125,296.0958557128906,281.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065742000937,1.8326366202359168e-08,0.0011065559228882,-0.0470225326716899,0.0,1.0,0.0,-0.0138979703187942,60.0,22.86323356628418,0.0,-8.34870590438186e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1700134277344,0.0,0.0,0.0001035483510349,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1619873046875,0.0,0.0,0.0001090416626539,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.17333984375,0.0,0.0,8.053753845160827e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1673583984375,0.0,0.0,0.0001090413934434,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.165771484375,0.0,0.0,0.0005172441597096,283.2821655273437,294.1499938964844,296.02880859375,293.2967529296875,296.2529602050781,296.07666015625,281.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033697519451,1.7951622410805612e-08,0.0011033518239855,-0.0460436642169952,0.0,1.0,0.0,-0.0137121956795454,60.0,22.77442169189453,0.0,-8.300422393858754e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1637268066406,0.0,0.0,0.0001032629370456,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.15576171875,0.0,0.0,0.0001087411001208,299.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.16705322265625,0.0,0.0,8.031554898479953e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1611022949219,0.0,0.0,0.0001087408309103,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1595153808594,0.0,0.0,0.0005158184212632,283.2721252441406,294.1499938964844,296.0111694335937,293.306640625,296.2506103515625,296.0581970214844,281.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003278195858,1.7595903401002033e-08,0.0011003102408722,-0.0451143682003021,0.0,1.0,0.0,-0.0135358506813645,60.0,22.68581199645996,0.0,-8.25471957455193e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1512451171875,0.0,0.0,0.0001027403704938,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.14337158203125,0.0,0.0,0.0001081908048945,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1545104980469,0.0,0.0,7.990910671651363e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.14862060546875,0.0,0.0,0.000108190550236,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1470947265625,0.0,0.0,0.0005132081569172,283.2522888183594,294.1499938964844,295.9786682128906,293.3212280273437,296.2455139160156,296.02362060546875,281.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947583941742,1.6944618153047486e-08,0.0010947413975372,-0.0434126257896423,0.0,1.0,0.0,-0.0132129816338419,60.0,22.509780883789062,0.0,-8.17136935893359e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1512451171875,0.0,0.0,0.0001027403704938,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.14337158203125,0.0,0.0,0.0001081908048945,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1545104980469,0.0,0.0,7.990910671651363e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.14862060546875,0.0,0.0,0.000108190550236,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1470947265625,0.0,0.0,0.0005132081569172,283.2522888183594,294.1499938964844,295.9786682128906,293.3212280273437,296.2455139160156,296.02362060546875,281.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947583941742,1.6944618153047486e-08,0.0010947413975372,-0.0434126257896423,0.0,1.0,0.0,-0.0132129816338419,60.0,22.509780883789062,0.0,-8.17136935893359e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1387939453125,0.0,0.0,0.000102281832369,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13104248046875,0.0,0.0,0.0001077079432434,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1420593261719,0.0,0.0,7.955246837809682e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13623046875,0.0,0.0,0.0001077076885849,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1347045898437,0.0,0.0,0.0005109176854602,283.232666015625,294.1499938964844,295.95001220703125,293.3283996582031,296.2399597167969,295.9920349121094,281.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898708133026,1.6373125077961962e-08,0.0010898543987423,-0.0419190675020217,0.0,1.0,0.0,-0.0129296667873859,60.0,22.335956573486328,0.0,-8.098579229454118e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1387939453125,0.0,0.0,0.000102281832369,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13104248046875,0.0,0.0,0.0001077079432434,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1420593261719,0.0,0.0,7.955246837809682e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.13623046875,0.0,0.0,0.0001077076885849,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1347045898437,0.0,0.0,0.0005109176854602,283.232666015625,294.1499938964844,295.95001220703125,293.3283996582031,296.2399597167969,295.9920349121094,281.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898708133026,1.6373125077961962e-08,0.0010898543987423,-0.0419190675020217,0.0,1.0,0.0,-0.0129296667873859,60.0,22.335956573486328,0.0,-8.098579229454118e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12646484375,0.0,0.0,0.0001018722832668,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1188049316406,0.0,0.0,0.0001072766608558,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1296691894531,0.0,0.0,7.923393422970548e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239318847656,0.0,0.0,0.0001072764134733,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1224365234375,0.0,0.0,0.0005088719190098,283.2132873535156,294.1499938964844,295.9237365722656,293.33184814453125,296.2340393066406,295.96337890625,281.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862685387446618e-08,0.0010854902211576,-0.0405848361551761,0.0,1.0,0.0,-0.0126766227185726,60.0,22.1662712097168,0.0,-8.033839549170808e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12646484375,0.0,0.0,0.0001018722832668,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1188049316406,0.0,0.0,0.0001072766608558,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1296691894531,0.0,0.0,7.923393422970548e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239318847656,0.0,0.0,0.0001072764134733,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1224365234375,0.0,0.0,0.0005088719190098,283.2132873535156,294.1499938964844,295.9237365722656,293.33184814453125,296.2340393066406,295.96337890625,281.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862685387446618e-08,0.0010854902211576,-0.0405848361551761,0.0,1.0,0.0,-0.0126766227185726,60.0,22.1662712097168,0.0,-8.033839549170808e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141967773437,0.0,0.0,0.0001014822264551,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1066589355469,0.0,0.0,0.0001068659112206,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1173400878906,0.0,0.0,7.893055590102449e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1116943359375,0.0,0.0,0.0001068656638381,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1102294921875,0.0,0.0,0.000506923533976,283.1942138671875,294.1499938964844,295.898193359375,293.3355712890625,296.22772216796875,295.93682861328125,281.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813488624989,1.5376533823996397e-08,0.0010813334956765,-0.0393138900399208,0.0,1.0,0.0,-0.0124356178566813,60.0,22.00424575805664,0.0,-7.972422366719911e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141967773437,0.0,0.0,0.0001014822264551,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1066589355469,0.0,0.0,0.0001068659112206,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1173400878906,0.0,0.0,7.893055590102449e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1116943359375,0.0,0.0,0.0001068656638381,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1102294921875,0.0,0.0,0.000506923533976,283.1942138671875,294.1499938964844,295.898193359375,293.3355712890625,296.22772216796875,295.93682861328125,281.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813488624989,1.5376533823996397e-08,0.0010813334956765,-0.0393138900399208,0.0,1.0,0.0,-0.0124356178566813,60.0,22.00424575805664,0.0,-7.972422366719911e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1081237792969,0.0,0.0,0.0001012947177514,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1006164550781,0.0,0.0,0.0001066684562829,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1112365722656,0.0,0.0,7.87847166066058e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1056213378906,0.0,0.0,0.0001066682089003,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1041564941406,0.0,0.0,0.0005059869145043,283.1847839355469,294.1499938964844,295.8857116699219,293.3375244140625,296.22442626953125,295.924072265625,281.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793508263304,1.51428363182049e-08,0.0010793356923386,-0.0387028716504573,0.0,1.0,0.0,-0.0123197669163346,60.0,21.92639541625977,0.0,-7.942981739006427e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10205078125,0.0,0.0,0.0001011122731142,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0946044921875,0.0,0.0,0.0001064763273461,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.10516357421875,0.0,0.0,7.864281360525638e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0995788574219,0.0,0.0,0.0001064760872395,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0981140136719,0.0,0.0,0.0005050755571573,283.1754455566406,294.1499938964844,295.8733825683594,293.33953857421875,296.2210388183594,295.9115905761719,281.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107740634121,1.4915446655550113e-08,0.0010773914400488,-0.0381082966923713,0.0,1.0,0.0,-0.0122070414945483,60.0,21.85057258605957,0.0,-7.914388078233969e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0899658203125,0.0,0.0,0.0001007615865091,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826110839844,0.0,0.0,0.0001061070361174,299.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.093017578125,0.0,0.0,7.837005978217348e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0875244140625,0.0,0.0,0.0001061067960108,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0860900878906,0.0,0.0,0.0005033237976022,283.1568908691406,294.1499938964844,295.8492736816406,293.3436584472656,296.21405029296875,295.8871765136719,281.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736680123955,1.4478364285253065e-08,0.0010736535768955,-0.0369653180241584,0.0,1.0,0.0,-0.0119903581216931,60.0,21.70416259765625,0.0,-7.859571837798286e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0899658203125,0.0,0.0,0.0001007615865091,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826110839844,0.0,0.0,0.0001061070361174,299.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.093017578125,0.0,0.0,7.837005978217348e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0875244140625,0.0,0.0,0.0001061067960108,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0860900878906,0.0,0.0,0.0005033237976022,283.1568908691406,294.1499938964844,295.8492736816406,293.3436584472656,296.21405029296875,295.8871765136719,281.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736680123955,1.4478364285253065e-08,0.0010736535768955,-0.0369653180241584,0.0,1.0,0.0,-0.0119903581216931,60.0,21.70416259765625,0.0,-7.859571837798286e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0779724121094,0.0,0.0,0.0001004336809273,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0707397460937,0.0,0.0,0.000105761733721,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809936523437,0.0,0.0,7.811502291588113e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0755920410156,0.0,0.0,0.0001057614936144,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741577148437,0.0,0.0,0.0005016858922317,283.1385803222656,294.1499938964844,295.8258056640625,293.34796142578125,296.206787109375,295.8636169433594,281.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701732244342,1.4069676090855413e-08,0.0010701591381803,-0.0358964651823043,0.0,1.0,0.0,-0.0117877554148435,60.0,21.566097259521484,0.0,-7.808488078353548e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0779724121094,0.0,0.0,0.0001004336809273,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0707397460937,0.0,0.0,0.000105761733721,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809936523437,0.0,0.0,7.811502291588113e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0755920410156,0.0,0.0,0.0001057614936144,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741577148437,0.0,0.0,0.0005016858922317,283.1385803222656,294.1499938964844,295.8258056640625,293.34796142578125,296.206787109375,295.8636169433594,281.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701732244342,1.4069676090855413e-08,0.0010701591381803,-0.0358964651823043,0.0,1.0,0.0,-0.0117877554148435,60.0,21.566097259521484,0.0,-7.808488078353548e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.06610107421875,0.0,0.0,0.0001001268756226,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0589294433594,0.0,0.0,0.0001054386448231,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.069091796875,0.0,0.0,7.787639333400875e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.063720703125,0.0,0.0,0.0001054384119925,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.06231689453125,0.0,0.0,0.0005001533427275,283.1205749511719,294.1499938964844,295.8029479980469,293.3523864746094,296.1992492675781,295.8407287597656,281.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669031180441,1.3687278865859298e-08,0.0010668894974514,-0.03489625826478,0.0,1.0,0.0,-0.0115981856361031,60.0,21.435880661010746,0.0,-7.760841214121683e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.06610107421875,0.0,0.0,0.0001001268756226,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0589294433594,0.0,0.0,0.0001054386448231,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.069091796875,0.0,0.0,7.787639333400875e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.063720703125,0.0,0.0,0.0001054384119925,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.06231689453125,0.0,0.0,0.0005001533427275,283.1205749511719,294.1499938964844,295.8029479980469,293.3523864746094,296.1992492675781,295.8407287597656,281.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669031180441,1.3687278865859298e-08,0.0010668894974514,-0.03489625826478,0.0,1.0,0.0,-0.0115981856361031,60.0,21.435880661010746,0.0,-7.760841214121683e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0570678710937,0.0,0.0,9.990828402806072e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,0.0001052084553521,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0600280761719,0.0,0.0,7.770638330839574e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05474853515625,0.0,0.0,0.0001052082297974,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0533447265625,0.0,0.0,0.0004990614834241,283.10699462890625,294.1499938964844,295.7858581542969,293.3558044433594,296.1932678222656,295.82373046875,281.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645734146237,1.3414833688329963e-08,0.0010645600268617,-0.0341835804283618,0.0,1.0,0.0,-0.0114631233736872,60.0,21.342010498046875,0.0,-7.72698314221998e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0543212890625,0.0,0.0,9.984447387978436e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0472717285156,0.0,0.0,0.0001051412546075,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0572814941406,0.0,0.0,7.76567540015094e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.052001953125,0.0,0.0,0.0001051410290529,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.05059814453125,0.0,0.0,0.0004987426800653,283.10284423828125,294.1499938964844,295.7806701660156,293.3568725585937,296.19140625,295.8185729980469,281.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638942476361,1.3335298199024237e-08,0.0010638808598741,-0.0339755192399024,0.0,1.0,0.0,-0.0114236995577812,60.0,21.31439208984375,0.0,-7.717112282534799e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0484924316406,0.0,0.0,9.971130202757196e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0414733886719,0.0,0.0,0.0001050010250764,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0514221191406,0.0,0.0,7.755317346891388e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0461730957031,0.0,0.0,0.0001050007995218,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0447998046875,0.0,0.0,0.0004980774829164,283.0941162109375,294.1499938964844,295.7697448730469,293.3591613769531,296.1873779296875,295.8077392578125,281.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624767746776,1.3169318968664356e-08,0.0010624636197462,-0.033541303128004,0.0,1.0,0.0,-0.0113414265215396,60.0,21.256929397583008,0.0,-7.696534964907188e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04266357421875,0.0,0.0,9.958221926353872e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.03570556640625,0.0,0.0,0.0001048650883603,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.04559326171875,0.0,0.0,7.745277980575338e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0403747558594,0.0,0.0,0.0001048648628056,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0390014648437,0.0,0.0,0.0004974327166564,283.0854187011719,294.1499938964844,295.7589416503906,293.3614196777344,296.18328857421875,295.7969970703125,281.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611000470817,1.3008426336114098e-08,0.0010610870085656,-0.0331203825771808,0.0,1.0,0.0,-0.011261660605669,60.0,21.20074462890625,0.0,-7.676614188767419e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0310974121094,0.0,0.0,9.933636465575546e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.02423095703125,0.0,0.0,0.0001046061879605,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0339660644531,0.0,0.0,7.726156036369503e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.02880859375,0.0,0.0,0.0001046059696818,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0274658203125,0.0,0.0,0.0004962046514265,283.06817626953125,294.1499938964844,295.7377319335937,293.3659973144531,296.1750183105469,295.7757568359375,281.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584773262962,1.270199145864126e-08,0.0010584646370261,-0.0323186516761779,0.0,1.0,0.0,-0.0111097376793622,60.0,21.091938018798828,0.0,-7.638745103122346e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0310974121094,0.0,0.0,9.933636465575546e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.02423095703125,0.0,0.0,0.0001046061879605,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0339660644531,0.0,0.0,7.726156036369503e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.02880859375,0.0,0.0,0.0001046059696818,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0274658203125,0.0,0.0,0.0004962046514265,283.06817626953125,294.1499938964844,295.7377319335937,293.3659973144531,296.1750183105469,295.7757568359375,281.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584773262962,1.270199145864126e-08,0.0010584646370261,-0.0323186516761779,0.0,1.0,0.0,-0.0111097376793622,60.0,21.091938018798828,0.0,-7.638745103122346e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0196533203125,0.0,0.0,9.911504457704724e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0128479003906,0.0,0.0,0.0001043731244863,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0224609375,0.0,0.0,7.708941848250106e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.01739501953125,0.0,0.0,0.0001043729062075,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0160522460937,0.0,0.0,0.0004950991133227,283.0512390136719,294.1499938964844,295.7170104980469,293.3705749511719,296.16650390625,295.75506591796875,281.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561181697994,1.2426122353303981e-08,0.0010561058297753,-0.0315968357026577,0.0,1.0,0.0,-0.0109729776158928,60.0,20.990964889526367,0.0,-7.604732843446983e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0196533203125,0.0,0.0,9.911504457704724e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0128479003906,0.0,0.0,0.0001043731244863,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0224609375,0.0,0.0,7.708941848250106e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.01739501953125,0.0,0.0,0.0001043729062075,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0160522460937,0.0,0.0,0.0004950991133227,283.0512390136719,294.1499938964844,295.7170104980469,293.3705749511719,296.16650390625,295.75506591796875,281.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561181697994,1.2426122353303981e-08,0.0010561058297753,-0.0315968357026577,0.0,1.0,0.0,-0.0109729776158928,60.0,20.990964889526367,0.0,-7.604732843446983e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00830078125,0.0,0.0,9.891285299090669e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0015869140625,0.0,0.0,0.0001041602081386,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0111083984375,0.0,0.0,7.693216321058571e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0060729980469,0.0,0.0,0.0001041599898599,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0047607421875,0.0,0.0,0.0004940891521982,283.0345458984375,294.1499938964844,295.6967163085937,293.3750915527344,296.15777587890625,295.7348022460937,281.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539630893617,1.2174104391249333e-08,0.0010539508657529,-0.0309373848140239,0.0,1.0,0.0,-0.0108480425551533,60.0,20.89642906188965,0.0,-7.573727600629354e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00830078125,0.0,0.0,9.891285299090669e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0015869140625,0.0,0.0,0.0001041602081386,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0111083984375,0.0,0.0,7.693216321058571e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0060729980469,0.0,0.0,0.0001041599898599,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0047607421875,0.0,0.0,0.0004940891521982,283.0345458984375,294.1499938964844,295.6967163085937,293.3750915527344,296.15777587890625,295.7348022460937,281.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539630893617,1.2174104391249333e-08,0.0010539508657529,-0.0309373848140239,0.0,1.0,0.0,-0.0108480425551533,60.0,20.89642906188965,0.0,-7.573727600629354e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.99969482421875,0.0,0.0,9.877257252810524e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9930725097656,0.0,0.0,0.0001040124770952,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0024719238281,0.0,0.0,7.682305295020342e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9975280761719,0.0,0.0,0.0001040122660924,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9962158203125,0.0,0.0,0.0004933883901685,283.0220031738281,294.1499938964844,295.6814880371094,293.37847900390625,296.1509704589844,295.7196350097656,281.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524680837988,1.1999241600335608e-08,0.0010524560930207,-0.0304798018187284,0.0,1.0,0.0,-0.0107613569125533,60.0,20.82878494262696,0.0,-7.552251446441005e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9970703125,0.0,0.0,9.873093949863689e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9904479980469,0.0,0.0,0.0001039686321746,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9998474121094,0.0,0.0,7.67906749388203e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.994873046875,0.0,0.0,0.0001039684211718,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9935913085937,0.0,0.0,0.0004931804141961,283.0181579589844,294.1499938964844,295.6768493652344,293.3795166015625,296.1488647460937,295.7149963378906,281.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520258219912,1.194734355891569e-08,0.0010520139476284,-0.0303439870476722,0.0,1.0,0.0,-0.0107356375083327,60.0,20.80844688415528,0.0,-7.545882851900387e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9914855957031,0.0,0.0,9.864527964964508e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.98492431640625,0.0,0.0,0.0001038784321281,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9942321777344,0.0,0.0,7.672404899494722e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.98931884765625,0.0,0.0,0.0001038782211253,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.988037109375,0.0,0.0,0.0004927525878883,283.010009765625,294.1499938964844,295.66705322265625,293.3816833496094,296.14434814453125,295.7051696777344,281.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511128930374,1.1840567637477761e-08,0.0010511010186746,-0.0300645623356103,0.0,1.0,0.0,-0.0106827048584818,60.0,20.766096115112305,0.0,-7.532789680908537e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
