time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871960,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9859313964844,0.0,0.0,9.856347605818884e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9794006347656,0.0,0.0,0.0001037922847899,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9886474609375,0.0,0.0,7.66604280215688e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9837646484375,0.0,0.0,0.0001037920810631,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.98248291015625,0.0,0.0,0.0004923439701087,283.001953125,294.1499938964844,295.6573486328125,293.3838195800781,296.1398010253906,295.6954345703125,281.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502395452931,1.1738596761290413e-08,0.0010502277873456,-0.0297977067530155,0.0,1.0,0.0,-0.0106321470811963,60.0,20.72476577758789,0.0,-7.520296207985666e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9748840332031,0.0,0.0,9.841373685048892e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96844482421875,0.0,0.0,0.0001036346075125,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9775695800781,0.0,0.0,7.654396176803857e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9727478027344,0.0,0.0,0.0001036343965097,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9714660644531,0.0,0.0,0.000491596001666,282.9859313964844,294.1499938964844,295.63818359375,293.3879699707031,296.1305847167969,295.6761779785156,281.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486419778317,1.1551936296427812e-08,0.0010486304527148,-0.0293092001229524,0.0,1.0,0.0,-0.0105396043509244,60.0,20.645606994628903,0.0,-7.49745368011645e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9748840332031,0.0,0.0,9.841373685048892e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96844482421875,0.0,0.0,0.0001036346075125,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9775695800781,0.0,0.0,7.654396176803857e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9727478027344,0.0,0.0,0.0001036343965097,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9714660644531,0.0,0.0,0.000491596001666,282.9859313964844,294.1499938964844,295.63818359375,293.3879699707031,296.1305847167969,295.6761779785156,281.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486419778317,1.1551936296427812e-08,0.0010486304527148,-0.0293092001229524,0.0,1.0,0.0,-0.0105396043509244,60.0,20.645606994628903,0.0,-7.49745368011645e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9639587402344,0.0,0.0,9.82811179710552e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95758056640625,0.0,0.0,0.000103494945506,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.96661376953125,0.0,0.0,7.644081051694229e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9618530273437,0.0,0.0,0.0001034947417792,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9606018066406,0.0,0.0,0.0004909335402771,282.9701843261719,294.1499938964844,295.61932373046875,293.3919372558594,296.1212158203125,295.65728759765625,281.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472282301634,1.1386600995422214e-08,0.0010472168214619,-0.0288764871656894,0.0,1.0,0.0,-0.0104576423764228,60.0,20.572160720825195,0.0,-7.477250107967849e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9639587402344,0.0,0.0,9.82811179710552e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95758056640625,0.0,0.0,0.000103494945506,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.96661376953125,0.0,0.0,7.644081051694229e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9618530273437,0.0,0.0,0.0001034947417792,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9606018066406,0.0,0.0,0.0004909335402771,282.9701843261719,294.1499938964844,295.61932373046875,293.3919372558594,296.1212158203125,295.65728759765625,281.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472282301634,1.1386600995422214e-08,0.0010472168214619,-0.0288764871656894,0.0,1.0,0.0,-0.0104576423764228,60.0,20.572160720825195,0.0,-7.477250107967849e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.953125,0.0,0.0,9.81633347691968e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9468688964844,0.0,0.0,0.0001033709122566,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.95574951171875,0.0,0.0,7.634920621057972e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9510498046875,0.0,0.0,0.0001033707085298,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9498291015625,0.0,0.0,0.0004903452354483,282.9547119140625,294.1499938964844,295.6007385253906,293.3956604003906,296.1116638183594,295.638671875,281.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459724580869,1.1239761121828453e-08,0.001045961282216,-0.0284921638667583,0.0,1.0,0.0,-0.0103848474100232,60.0,20.503623962402344,0.0,-7.459328799086506e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.953125,0.0,0.0,9.81633347691968e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9468688964844,0.0,0.0,0.0001033709122566,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.95574951171875,0.0,0.0,7.634920621057972e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9510498046875,0.0,0.0,0.0001033707085298,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9498291015625,0.0,0.0,0.0004903452354483,282.9547119140625,294.1499938964844,295.6007385253906,293.3956604003906,296.1116638183594,295.638671875,281.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459724580869,1.1239761121828453e-08,0.001045961282216,-0.0284921638667583,0.0,1.0,0.0,-0.0103848474100232,60.0,20.503623962402344,0.0,-7.459328799086506e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.94244384765625,0.0,0.0,9.806112211663276e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9362487792969,0.0,0.0,0.0001032632717397,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9450378417969,0.0,0.0,7.626970909768716e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9403991699219,0.0,0.0,0.0001032630752888,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9391784667969,0.0,0.0,0.0004898346378467,282.93951416015625,294.1499938964844,295.5823974609375,293.3991394042969,296.1019592285156,295.6203308105469,281.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448826942592,1.1112321729456198e-08,0.0010448715183883,-0.0281586106866598,0.0,1.0,0.0,-0.0103216702118515,60.0,20.439790725708008,0.0,-7.443792782169113e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.94244384765625,0.0,0.0,9.806112211663276e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9362487792969,0.0,0.0,0.0001032632717397,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9450378417969,0.0,0.0,7.626970909768716e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9403991699219,0.0,0.0,0.0001032630752888,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9391784667969,0.0,0.0,0.0004898346378467,282.93951416015625,294.1499938964844,295.5823974609375,293.3991394042969,296.1019592285156,295.6203308105469,281.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448826942592,1.1112321729456198e-08,0.0010448715183883,-0.0281586106866598,0.0,1.0,0.0,-0.0103216702118515,60.0,20.439790725708008,0.0,-7.443792782169113e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93719482421875,0.0,0.0,9.801676060305908e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9310302734375,0.0,0.0,0.0001032165600918,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.93975830078125,0.0,0.0,7.62352065066807e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9351501464844,0.0,0.0,0.0001032163636409,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9339294433594,0.0,0.0,0.0004896130412817,282.9320678710937,294.1499938964844,295.57330322265625,293.4007873535156,296.0970153808594,295.6112670898437,281.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444100480526,1.1057008642012534e-08,0.001044398988597,-0.0280138328671455,0.0,1.0,0.0,-0.0102942520752549,60.0,20.4099349975586,0.0,-7.4370547054059e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9319152832031,0.0,0.0,9.797384700505064e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9258117675781,0.0,0.0,0.000103171369119,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9344787597656,0.0,0.0,7.620183168910444e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9299011230469,0.0,0.0,0.0001031711726682,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9287109375,0.0,0.0,0.0004893987206742,282.9246520996094,294.1499938964844,295.5642395019531,293.4023132324219,296.092041015625,295.6022033691406,281.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439531179144,1.100349944493928e-08,0.0010439421748742,-0.0278737731277942,0.0,1.0,0.0,-0.0102677280083298,60.0,20.380645751953125,0.0,-7.43053902851898e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9214782714844,0.0,0.0,9.789464820642024e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9154357910156,0.0,0.0,0.0001030879648169,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.92401123046875,0.0,0.0,7.614023343194276e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.91949462890625,0.0,0.0,0.000103087775642,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9183044433594,0.0,0.0,0.0004890030832029,282.9099426269531,294.1499938964844,295.5462951660156,293.4051818847656,296.08203125,295.5841979980469,281.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431072441861,1.0904737557382305e-08,0.0010430963011458,-0.0276152677834033,0.0,1.0,0.0,-0.0102187609300017,60.0,20.323766708374023,0.0,-7.418520908686332e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9214782714844,0.0,0.0,9.789464820642024e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9154357910156,0.0,0.0,0.0001030879648169,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.92401123046875,0.0,0.0,7.614023343194276e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.91949462890625,0.0,0.0,0.000103087775642,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9183044433594,0.0,0.0,0.0004890030832029,282.9099426269531,294.1499938964844,295.5462951660156,293.4051818847656,296.08203125,295.5841979980469,281.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431072441861,1.0904737557382305e-08,0.0010430963011458,-0.0276152677834033,0.0,1.0,0.0,-0.0102187609300017,60.0,20.323766708374023,0.0,-7.418520908686332e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.91119384765625,0.0,0.0,9.783226414583623e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9052429199219,0.0,0.0,0.0001030222629196,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9136962890625,0.0,0.0,7.609171007061377e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.90924072265625,0.0,0.0,0.0001030220737447,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9080505371094,0.0,0.0,0.0004886914975941,282.8955993652344,294.1499938964844,295.5284423828125,293.4076843261719,296.07183837890625,295.56640625,282.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424420470371,1.0826924246032377e-08,0.0010424312204122,-0.0274115893989801,0.0,1.0,0.0,-0.0101801874116063,60.0,20.271181106567383,0.0,-7.409059321616952e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.91119384765625,0.0,0.0,9.783226414583623e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9052429199219,0.0,0.0,0.0001030222629196,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9136962890625,0.0,0.0,7.609171007061377e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.90924072265625,0.0,0.0,0.0001030220737447,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9080505371094,0.0,0.0,0.0004886914975941,282.8955993652344,294.1499938964844,295.5284423828125,293.4076843261719,296.07183837890625,295.56640625,282.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424420470371,1.0826924246032377e-08,0.0010424312204122,-0.0274115893989801,0.0,1.0,0.0,-0.0101801874116063,60.0,20.271181106567383,0.0,-7.409059321616952e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9010009765625,0.0,0.0,9.777681407285854e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8951110839844,0.0,0.0,0.0001029638733598,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9034423828125,0.0,0.0,7.60485854698345e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8990478515625,0.0,0.0,0.0001029636841849,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8978881835937,0.0,0.0,0.0004884145455434,282.8813781738281,294.1499938964844,295.5107116699219,293.4097595214844,296.06158447265625,295.54864501953125,282.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418503079563,1.0757759127955069e-08,0.0010418395977467,-0.0272305440157651,0.0,1.0,0.0,-0.0101458979770541,60.0,20.22049903869629,0.0,-7.40065360105291e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9010009765625,0.0,0.0,9.777681407285854e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8951110839844,0.0,0.0,0.0001029638733598,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9034423828125,0.0,0.0,7.60485854698345e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8990478515625,0.0,0.0,0.0001029636841849,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8978881835937,0.0,0.0,0.0004884145455434,282.8813781738281,294.1499938964844,295.5107116699219,293.4097595214844,296.06158447265625,295.54864501953125,282.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418503079563,1.0757759127955069e-08,0.0010418395977467,-0.0272305440157651,0.0,1.0,0.0,-0.0101458979770541,60.0,20.22049903869629,0.0,-7.40065360105291e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8909606933594,0.0,0.0,9.773587953532116e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8851623535156,0.0,0.0,0.0001029207633109,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.89337158203125,0.0,0.0,7.601674587931484e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8890380859375,0.0,0.0,0.000102920581412,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8879089355469,0.0,0.0,0.0004882100620307,282.8675231933594,294.1499938964844,295.4930419921875,293.4114074707031,296.0511169433594,295.531005859375,282.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414136340841,1.0706681763394954e-08,0.0010414029238745,-0.0270968414843082,0.0,1.0,0.0,-0.0101205771788954,60.0,20.173324584960938,0.0,-7.394449141884253e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8909606933594,0.0,0.0,9.773587953532116e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8851623535156,0.0,0.0,0.0001029207633109,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.89337158203125,0.0,0.0,7.601674587931484e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8890380859375,0.0,0.0,0.000102920581412,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8879089355469,0.0,0.0,0.0004882100620307,282.8675231933594,294.1499938964844,295.4930419921875,293.4114074707031,296.0511169433594,295.531005859375,282.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414136340841,1.0706681763394954e-08,0.0010414029238745,-0.0270968414843082,0.0,1.0,0.0,-0.0101205771788954,60.0,20.173324584960938,0.0,-7.394449141884253e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.885986328125,0.0,0.0,9.771847544470802e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8802185058594,0.0,0.0,0.0001029024351737,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8883972167969,0.0,0.0,7.600321259815246e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8840637207031,0.0,0.0,0.0001029022532748,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8829345703125,0.0,0.0,0.0004881231288891,282.86065673828125,294.1499938964844,295.4842224121094,293.4120483398437,296.0458679199219,295.522216796875,282.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412289993837,1.0684961360141187e-08,0.0010412182891741,-0.0270399842411279,0.0,1.0,0.0,-0.0101098148152232,60.0,20.150466918945312,0.0,-7.39181160724911e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8810119628906,0.0,0.0,9.770335600478576e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.87530517578125,0.0,0.0,0.0001028865153784,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8834228515625,0.0,0.0,7.599145465064794e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8791198730469,0.0,0.0,0.0001028863334795,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.87799072265625,0.0,0.0,0.0004880476335529,282.8538513183594,294.1499938964844,295.47540283203125,293.4125671386719,296.0405578613281,295.513427734375,282.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410676477476,1.066608668054414e-08,0.001041056937538,-0.0269905794411897,0.0,1.0,0.0,-0.0101004587486386,60.0,20.12813377380371,0.0,-7.389520106926285e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8711853027344,0.0,0.0,9.767839219421148e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.86553955078125,0.0,0.0,0.0001028602273436,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.87353515625,0.0,0.0,7.597203511977568e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86932373046875,0.0,0.0,0.0001028600454446,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8681945800781,0.0,0.0,0.0004879229236394,282.84039306640625,294.1499938964844,295.4577941894531,293.4132385253906,296.0299072265625,295.4958190917969,282.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634905400763728e-08,0.0010407888330519,-0.0269089583307504,0.0,1.0,0.0,-0.0100849932059645,60.0,20.08455467224121,0.0,-7.38573504577289e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8711853027344,0.0,0.0,9.767839219421148e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.86553955078125,0.0,0.0,0.0001028602273436,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.87353515625,0.0,0.0,7.597203511977568e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86932373046875,0.0,0.0,0.0001028600454446,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8681945800781,0.0,0.0,0.0004879229236394,282.84039306640625,294.1499938964844,295.4577941894531,293.4132385253906,296.0299072265625,295.4958190917969,282.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634905400763728e-08,0.0010407888330519,-0.0269089583307504,0.0,1.0,0.0,-0.0100849932059645,60.0,20.08455467224121,0.0,-7.38573504577289e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.86151123046875,0.0,0.0,9.766573930392042e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8559265136719,0.0,0.0,0.0001028468977892,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8638610839844,0.0,0.0,7.59621980250813e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8596496582031,0.0,0.0,0.0001028467231662,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8585510253906,0.0,0.0,0.0004878597392234,282.8272399902344,294.1499938964844,295.44012451171875,293.4133605957031,296.0190734863281,295.4782409667969,282.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406642686575,1.0619069179540476e-08,0.0010406536748632,-0.0268675033003091,0.0,1.0,0.0,-0.0100771430879831,60.0,20.04344940185547,0.0,-7.383813738215397e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.86151123046875,0.0,0.0,9.766573930392042e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8559265136719,0.0,0.0,0.0001028468977892,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8638610839844,0.0,0.0,7.59621980250813e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8596496582031,0.0,0.0,0.0001028467231662,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8585510253906,0.0,0.0,0.0004878597392234,282.8272399902344,294.1499938964844,295.44012451171875,293.4133605957031,296.0190734863281,295.4782409667969,282.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406642686575,1.0619069179540476e-08,0.0010406536748632,-0.0268675033003091,0.0,1.0,0.0,-0.0100771430879831,60.0,20.04344940185547,0.0,-7.383813738215397e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8519287109375,0.0,0.0,9.76592637016438e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8464050292969,0.0,0.0,0.000102840072941,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.854248046875,0.0,0.0,7.595715578645468e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.85009765625,0.0,0.0,0.000102839898318,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8490295410156,0.0,0.0,0.000487827375764,282.8142395019531,294.1499938964844,295.42236328125,293.41290283203125,296.0081481933594,295.4606018066406,282.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405944194644,1.0610923695253405e-08,0.0010405838256701,-0.0268461816012859,0.0,1.0,0.0,-0.010073103941977,60.0,20.00353240966797,0.0,-7.382824662727216e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8519287109375,0.0,0.0,9.76592637016438e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8464050292969,0.0,0.0,0.000102840072941,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.854248046875,0.0,0.0,7.595715578645468e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.85009765625,0.0,0.0,0.000102839898318,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8490295410156,0.0,0.0,0.000487827375764,282.8142395019531,294.1499938964844,295.42236328125,293.41290283203125,296.0081481933594,295.4606018066406,282.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405944194644,1.0610923695253405e-08,0.0010405838256701,-0.0268461816012859,0.0,1.0,0.0,-0.010073103941977,60.0,20.00353240966797,0.0,-7.382824662727216e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8424987792969,0.0,0.0,9.766258153831586e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8370361328125,0.0,0.0,0.0001028435654006,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8447570800781,0.0,0.0,7.595973875140771e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8406982421875,0.0,0.0,0.0001028433980536,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8396301269531,0.0,0.0,0.0004878439649473,282.8015441894531,294.1499938964844,295.4045104980469,293.4118347167969,295.9971008300781,295.44287109375,282.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406292276456,1.0614987999701953e-08,0.0010406186338514,-0.0268568210303783,0.0,1.0,0.0,-0.0100751193240284,60.0,19.965227127075195,0.0,-7.38331848992857e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8424987792969,0.0,0.0,9.766258153831586e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8370361328125,0.0,0.0,0.0001028435654006,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8447570800781,0.0,0.0,7.595973875140771e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8406982421875,0.0,0.0,0.0001028433980536,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8396301269531,0.0,0.0,0.0004878439649473,282.8015441894531,294.1499938964844,295.4045104980469,293.4118347167969,295.9971008300781,295.44287109375,282.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406292276456,1.0614987999701953e-08,0.0010406186338514,-0.0268568210303783,0.0,1.0,0.0,-0.0100751193240284,60.0,19.965227127075195,0.0,-7.38331848992857e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8378295898437,0.0,0.0,9.766752918949352e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8324279785156,0.0,0.0,0.0001028487822622,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.840087890625,0.0,0.0,7.596358773298562e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8360290527344,0.0,0.0,0.0001028486076393,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8349609375,0.0,0.0,0.0004878687032032,282.7953186035156,294.1499938964844,295.3955383300781,293.4110412597656,295.9914855957031,295.4339599609375,282.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040682545863,1.0621122648046821e-08,0.0010406718356534,-0.0268728788942098,0.0,1.0,0.0,-0.0100781647488474,60.0,19.94661521911621,0.0,-7.38406242817291e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83319091796875,0.0,0.0,9.767380834091456e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.82781982421875,0.0,0.0,0.0001028553888318,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.83544921875,0.0,0.0,7.596847717650235e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8314208984375,0.0,0.0,0.0001028552214847,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8303527832031,0.0,0.0,0.0004879000771325,282.78912353515625,294.1499938964844,295.38653564453125,293.4100952148437,295.98590087890625,295.4250183105469,282.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407493682578,1.0628911084609172e-08,0.0010407386580482,-0.0268932655453681,0.0,1.0,0.0,-0.0100820269435644,60.0,19.928226470947266,0.0,-7.385007450011474e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.823974609375,0.0,0.0,9.769026655703784e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.81866455078125,0.0,0.0,0.0001028727128868,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,7.598126830998808e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8222351074219,0.0,0.0,0.0001028725455398,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8211669921875,0.0,0.0,0.0004879822663497,282.7768249511719,294.1499938964844,295.3683776855469,293.4076843261719,295.9745788574219,295.4071044921875,282.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040922710672,1.0649340964619114e-08,0.0010409121168777,-0.0269467458128929,0.0,1.0,0.0,-0.0100921485573053,60.0,19.891929626464844,0.0,-7.387487244159274e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.823974609375,0.0,0.0,9.769026655703784e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.81866455078125,0.0,0.0,0.0001028727128868,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,7.598126830998808e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8222351074219,0.0,0.0,0.0001028725455398,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8211669921875,0.0,0.0,0.0004879822663497,282.7768249511719,294.1499938964844,295.3683776855469,293.4076843261719,295.9745788574219,295.4071044921875,282.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040922710672,1.0649340964619114e-08,0.0010409121168777,-0.0269467458128929,0.0,1.0,0.0,-0.0100921485573053,60.0,19.891929626464844,0.0,-7.387487244159274e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.81494140625,0.0,0.0,9.772367775440216e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8096923828125,0.0,0.0,0.0001029078994179,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8171081542969,0.0,0.0,7.600725803058594e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8132019042969,0.0,0.0,0.0001029077320708,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8121643066406,0.0,0.0,0.0004881492059212,282.7648620605469,294.1499938964844,295.3500061035156,293.404541015625,295.963134765625,295.3889465332031,282.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412783594802,1.069090771466108e-08,0.0010412676492705,-0.0270555522292852,0.0,1.0,0.0,-0.0101127550005912,60.0,19.857511520385746,0.0,-7.392533518668645e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.81494140625,0.0,0.0,9.772367775440216e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8096923828125,0.0,0.0,0.0001029078994179,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8171081542969,0.0,0.0,7.600725803058594e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8132019042969,0.0,0.0,0.0001029077320708,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8121643066406,0.0,0.0,0.0004881492059212,282.7648620605469,294.1499938964844,295.3500061035156,293.404541015625,295.963134765625,295.3889465332031,282.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412783594802,1.069090771466108e-08,0.0010412676492705,-0.0270555522292852,0.0,1.0,0.0,-0.0101127550005912,60.0,19.857511520385746,0.0,-7.392533518668645e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.80596923828125,0.0,0.0,9.785479051060976e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8008117675781,0.0,0.0,0.0001030459607136,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8081359863281,0.0,0.0,7.610923785250634e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.80426025390625,0.0,0.0,0.0001030458006425,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8032531738281,0.0,0.0,0.0004888041294179,282.7530822753906,294.1499938964844,295.3316955566406,293.4010009765625,295.9515380859375,295.3705749511719,282.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426744120195,1.0854199317122948e-08,0.0010426635853946,-0.0274829845875501,0.0,1.0,0.0,-0.0101937046274542,60.0,19.83576011657715,0.0,-7.41237471402201e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.80596923828125,0.0,0.0,9.785479051060976e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8008117675781,0.0,0.0,0.0001030459607136,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8081359863281,0.0,0.0,7.610923785250634e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.80426025390625,0.0,0.0,0.0001030458006425,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8032531738281,0.0,0.0,0.0004888041294179,282.7530822753906,294.1499938964844,295.3316955566406,293.4010009765625,295.9515380859375,295.3705749511719,282.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426744120195,1.0854199317122948e-08,0.0010426635853946,-0.0274829845875501,0.0,1.0,0.0,-0.0101937046274542,60.0,19.83576011657715,0.0,-7.41237471402201e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7971496582031,0.0,0.0,9.811769996304064e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79205322265625,0.0,0.0,0.0001033228181768,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7992858886719,0.0,0.0,7.631372864125296e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.79547119140625,0.0,0.0,0.0001033226581057,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7944641113281,0.0,0.0,0.0004901174688711,282.74151611328125,294.1499938964844,295.31378173828125,293.3973999023437,295.9397888183594,295.3519287109375,282.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454773437231,1.1181723991171566e-08,0.0010454661678522,-0.0283402614295482,0.0,1.0,0.0,-0.0103560825809836,60.0,19.833534240722656,-0.0,-7.4522510828956e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7971496582031,0.0,0.0,9.811769996304064e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79205322265625,0.0,0.0,0.0001033228181768,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7992858886719,0.0,0.0,7.631372864125296e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.79547119140625,0.0,0.0,0.0001033226581057,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7944641113281,0.0,0.0,0.0004901174688711,282.74151611328125,294.1499938964844,295.31378173828125,293.3973999023437,295.9397888183594,295.3519287109375,282.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454773437231,1.1181723991171566e-08,0.0010454661678522,-0.0283402614295482,0.0,1.0,0.0,-0.0103560825809836,60.0,19.833534240722656,-0.0,-7.4522510828956e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
