time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874300,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7927551269531,0.0,0.0,9.827080793911593e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7876892089844,0.0,0.0,0.0001034840533975,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7948913574219,0.0,0.0,7.643280696356669e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79107666015625,0.0,0.0,0.0001034838860505,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7900695800781,0.0,0.0,0.0004908822593279,282.7358093261719,294.1499938964844,295.304931640625,293.39556884765625,295.9338684082031,295.342529296875,282.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471109999343,1.1372463859515848e-08,0.0010470997076481,-0.0288394819945096,0.0,1.0,0.0,-0.0104506518691778,60.0,19.836647033691406,-0.0,-7.475522778577216e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78839111328125,0.0,0.0,9.84746657195501e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7833557128906,0.0,0.0,0.000103698715975,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7904968261719,0.0,0.0,7.659136463189498e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7867126464844,0.0,0.0,0.0001036985559039,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7857360839844,0.0,0.0,0.0004919005441479,282.7301025390625,294.1499938964844,295.2961730957031,293.3937683105469,295.9279479980469,295.3330993652344,282.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492786532267,1.1626426044131222e-08,0.0010492670116946,-0.0295041482895612,0.0,1.0,0.0,-0.0105765312910079,60.0,19.843862533569336,-0.0,-7.506565680159839e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7797241210937,0.0,0.0,9.902808233164252e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7747497558594,0.0,0.0,0.0001042814910761,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.78179931640625,0.0,0.0,7.702179573243484e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.778076171875,0.0,0.0,0.000104281331005,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.777099609375,0.0,0.0,0.0004946650005877,282.7188720703125,294.1499938964844,295.2789001464844,293.3900756835937,295.9158935546875,295.3140563964844,282.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551732266321,1.231591451045233e-08,0.001055160886608,-0.031308464705944,0.0,1.0,0.0,-0.0109183304011821,60.0,19.88578414916992,-0.0,-7.591166450993114e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7797241210937,0.0,0.0,9.902808233164252e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7747497558594,0.0,0.0,0.0001042814910761,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.78179931640625,0.0,0.0,7.702179573243484e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.778076171875,0.0,0.0,0.000104281331005,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.777099609375,0.0,0.0,0.0004946650005877,282.7188720703125,294.1499938964844,295.2789001464844,293.3900756835937,295.9158935546875,295.3140563964844,282.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551732266321,1.231591451045233e-08,0.001055160886608,-0.031308464705944,0.0,1.0,0.0,-0.0109183304011821,60.0,19.88578414916992,-0.0,-7.591166450993114e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7711181640625,0.0,0.0,9.970000246539712e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7662353515625,0.0,0.0,0.0001049890561262,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.773193359375,0.0,0.0,7.754440593998879e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7695007324219,0.0,0.0,0.0001049889033311,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7685546875,0.0,0.0,0.0004980213707312,282.7077941894531,294.1499938964844,295.26190185546875,293.3863830566406,295.9036865234375,295.294921875,282.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623327689245,1.3153073297189621e-08,0.0010623196139931,-0.0334988087415695,0.0,1.0,0.0,-0.0113333472982048,60.0,19.951875686645508,-0.0,-7.694522707879514e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7711181640625,0.0,0.0,9.970000246539712e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7662353515625,0.0,0.0,0.0001049890561262,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.773193359375,0.0,0.0,7.754440593998879e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7695007324219,0.0,0.0,0.0001049889033311,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7685546875,0.0,0.0,0.0004980213707312,282.7077941894531,294.1499938964844,295.26190185546875,293.3863830566406,295.9036865234375,295.294921875,282.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623327689245,1.3153073297189621e-08,0.0010623196139931,-0.0334988087415695,0.0,1.0,0.0,-0.0113333472982048,60.0,19.951875686645508,-0.0,-7.694522707879514e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7626037597656,0.0,0.0,0.0001004963123705,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7577819824219,0.0,0.0,0.0001058276102412,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7646484375,0.0,0.0,7.816375727998093e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7610168457031,0.0,0.0,0.0001058274501701,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.76007080078125,0.0,0.0,0.0005019991076551,282.6968994140625,294.1499938964844,295.2451477050781,293.3826599121094,295.8913269042969,295.2757568359375,282.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070816302672,1.4145219218164584e-08,0.001070802216418,-0.0360940471291542,0.0,1.0,0.0,-0.0118251908570528,60.0,20.04080390930176,-0.0,-7.817918401542556e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7626037597656,0.0,0.0,0.0001004963123705,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7577819824219,0.0,0.0,0.0001058276102412,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7646484375,0.0,0.0,7.816375727998093e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7610168457031,0.0,0.0,0.0001058274501701,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.76007080078125,0.0,0.0,0.0005019991076551,282.6968994140625,294.1499938964844,295.2451477050781,293.3826599121094,295.8913269042969,295.2757568359375,282.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070816302672,1.4145219218164584e-08,0.001070802216418,-0.0360940471291542,0.0,1.0,0.0,-0.0118251908570528,60.0,20.04080390930176,-0.0,-7.817918401542556e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7541809082031,0.0,0.0,0.0001014005902106,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7493896484375,0.0,0.0,0.000106779851194,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.75616455078125,0.0,0.0,7.886708044679835e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7525939941406,0.0,0.0,0.0001067796983988,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.75164794921875,0.0,0.0,0.0005065161385573,282.6861572265625,294.1499938964844,295.2286376953125,293.37890625,295.8787536621094,295.2566833496094,282.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804504854604,1.5271906406155722e-08,0.0010804351186379,-0.0390403419733047,0.0,1.0,0.0,-0.0123837310820817,60.0,20.15087890625,-0.0,-7.95923540408694e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7541809082031,0.0,0.0,0.0001014005902106,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7493896484375,0.0,0.0,0.000106779851194,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.75616455078125,0.0,0.0,7.886708044679835e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7525939941406,0.0,0.0,0.0001067796983988,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.75164794921875,0.0,0.0,0.0005065161385573,282.6861572265625,294.1499938964844,295.2286376953125,293.37890625,295.8787536621094,295.2566833496094,282.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804504854604,1.5271906406155722e-08,0.0010804351186379,-0.0390403419733047,0.0,1.0,0.0,-0.0123837310820817,60.0,20.15087890625,-0.0,-7.95923540408694e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7499694824219,0.0,0.0,0.0001018786497297,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7452087402344,0.0,0.0,0.0001072832747013,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.751953125,0.0,0.0,7.923891098471358e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7483825683594,0.0,0.0,0.0001072831219062,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7474670410156,0.0,0.0,0.0005089042242616,282.6808166503906,294.1499938964844,295.220458984375,293.37701416015625,295.8724365234375,295.2471618652344,282.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855430737137,1.5867559710613932e-08,0.00108552724123,-0.0405975840985775,0.0,1.0,0.0,-0.0126790162175893,60.0,20.21095085144043,-0.0,-8.034457010808185e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.74578857421875,0.0,0.0,0.000102382597106,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7410583496094,0.0,0.0,0.0001078139612218,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.74774169921875,0.0,0.0,7.963086682138965e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7442321777344,0.0,0.0,0.0001078138011507,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7432861328125,0.0,0.0,0.0005114215309731,282.675537109375,294.1499938964844,295.2123107910156,293.3751525878906,295.86602783203125,295.23779296875,282.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909134289249,1.649546987891881e-08,0.0010908970143646,-0.0422388352453708,0.0,1.0,0.0,-0.0129903005436062,60.0,20.27708625793457,-0.0,-8.114135141568114e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.73748779296875,0.0,0.0,0.0001033987573464,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7328491210937,0.0,0.0,0.0001088840144802,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73944091796875,0.0,0.0,8.04212104412727e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7359619140625,0.0,0.0,0.0001088838616851,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.73504638671875,0.0,0.0,0.0005164974136278,282.6651306152344,294.1499938964844,295.1961669921875,293.3713684082031,295.8530578613281,295.2193908691406,282.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017385404556,1.7761587756126573e-08,0.0011017208453267,-0.0455472283065319,0.0,1.0,0.0,-0.0136179570108652,60.0,20.416540145874023,-0.0,-8.275991802975113e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.73748779296875,0.0,0.0,0.0001033987573464,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7328491210937,0.0,0.0,0.0001088840144802,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73944091796875,0.0,0.0,8.04212104412727e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7359619140625,0.0,0.0,0.0001088838616851,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.73504638671875,0.0,0.0,0.0005164974136278,282.6651306152344,294.1499938964844,295.1961669921875,293.3713684082031,295.8530578613281,295.2193908691406,282.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017385404556,1.7761587756126573e-08,0.0011017208453267,-0.0455472283065319,0.0,1.0,0.0,-0.0136179570108652,60.0,20.416540145874023,-0.0,-8.275991802975113e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7292785644531,0.0,0.0,0.0001044010641635,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7247009277344,0.0,0.0,0.0001099394939956,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.731201171875,0.0,0.0,8.120078564388677e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7277526855469,0.0,0.0,0.0001099393412005,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.72686767578125,0.0,0.0,0.0005215041455812,282.6548767089844,294.1499938964844,295.18017578125,293.3676147460937,295.8399353027344,295.20147705078125,282.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124231386929,1.9010478524705832e-08,0.0011124040465801,-0.0488091595470905,0.0,1.0,0.0,-0.014237105846405,60.0,20.558460235595703,-0.0,-8.437209686462668e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7292785644531,0.0,0.0,0.0001044010641635,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7247009277344,0.0,0.0,0.0001099394939956,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.731201171875,0.0,0.0,8.120078564388677e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7277526855469,0.0,0.0,0.0001099393412005,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.72686767578125,0.0,0.0,0.0005215041455812,282.6548767089844,294.1499938964844,295.18017578125,293.3676147460937,295.8399353027344,295.20147705078125,282.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124231386929,1.9010478524705832e-08,0.0011124040465801,-0.0488091595470905,0.0,1.0,0.0,-0.014237105846405,60.0,20.558460235595703,-0.0,-8.437209686462668e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72119140625,0.0,0.0,0.0001053007799782,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7166442871094,0.0,0.0,0.0001108869400923,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230834960937,0.0,0.0,8.19005654193461e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7196960449219,0.0,0.0,0.0001108867872972,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7187805175781,0.0,0.0,0.0005259984754957,282.6448669433594,294.1499938964844,295.164306640625,293.36383056640625,295.8265991210937,295.1839599609375,282.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220115702599,2.013154087876501e-08,0.0011219914304092,-0.0517359226942062,0.0,1.0,0.0,-0.0147928707301616,60.0,20.69042587280273,-0.0,-8.58324895602891e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72119140625,0.0,0.0,0.0001053007799782,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7166442871094,0.0,0.0,0.0001108869400923,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230834960937,0.0,0.0,8.19005654193461e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7196960449219,0.0,0.0,0.0001108867872972,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7187805175781,0.0,0.0,0.0005259984754957,282.6448669433594,294.1499938964844,295.164306640625,293.36383056640625,295.8265991210937,295.1839599609375,282.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220115702599,2.013154087876501e-08,0.0011219914304092,-0.0517359226942062,0.0,1.0,0.0,-0.0147928707301616,60.0,20.69042587280273,-0.0,-8.58324895602891e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.71319580078125,0.0,0.0,0.0001060594440787,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7087097167969,0.0,0.0,0.0001116858475143,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7150573730469,0.0,0.0,8.249063830589876e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7117004394531,0.0,0.0,0.0001116856947191,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7108154296875,0.0,0.0,0.0005297881434671,282.635009765625,294.1499938964844,295.1485595703125,293.3600769042969,295.8131408691406,295.1668395996094,282.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300983605906,2.1076846934420252e-08,0.0011300772894173,-0.0542028248310089,0.0,1.0,0.0,-0.0152615122497081,60.0,20.80430793762207,-0.0,-8.707364429483277e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.71319580078125,0.0,0.0,0.0001060594440787,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7087097167969,0.0,0.0,0.0001116858475143,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7150573730469,0.0,0.0,8.249063830589876e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7117004394531,0.0,0.0,0.0001116856947191,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7108154296875,0.0,0.0,0.0005297881434671,282.635009765625,294.1499938964844,295.1485595703125,293.3600769042969,295.8131408691406,295.1668395996094,282.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300983605906,2.1076846934420252e-08,0.0011300772894173,-0.0542028248310089,0.0,1.0,0.0,-0.0152615122497081,60.0,20.80430793762207,-0.0,-8.707364429483277e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.709228515625,0.0,0.0,0.000106381761725,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7048034667969,0.0,0.0,0.000112025263661,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7110900878906,0.0,0.0,8.274133142549545e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.707763671875,0.0,0.0,0.0001120251108659,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7068786621094,0.0,0.0,0.000531398167368,282.63018798828125,294.1499938964844,295.14068603515625,293.35821533203125,295.8063659667969,295.15838623046875,282.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335416929796,2.1478465228597088e-08,0.0011335202725604,-0.0552506074309349,0.0,1.0,0.0,-0.0154606569558382,60.0,20.852712631225582,-0.0,-8.760363812143623e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.705322265625,0.0,0.0,0.0001066161203198,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7008972167969,0.0,0.0,0.0001122720495914,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7071533203125,0.0,0.0,8.292360871564597e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.703857421875,0.0,0.0,0.0001122718967963,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7029724121094,0.0,0.0,0.0005325688398443,282.6253967285156,294.1499938964844,295.1328430175781,293.3563232421875,295.7995910644531,295.1500549316406,282.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360339121893,2.1770459213144026e-08,0.0011360121425241,-0.056012287735939,0.0,1.0,0.0,-0.0156053863465785,60.0,20.89176177978516,-0.0,-8.79899957340058e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6976318359375,0.0,0.0,0.0001067806588253,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6932983398437,0.0,0.0,0.000112445319246,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6994323730469,0.0,0.0,8.305157825816423e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6961975097656,0.0,0.0,0.0001124451664509,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6953430175781,0.0,0.0,0.0005333907320164,282.6161193847656,294.1499938964844,295.1171569824219,293.35260009765625,295.7859802246094,295.1338195800781,282.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377834016457,2.197542059434454e-08,0.0011377613991498,-0.0565468780696392,0.0,1.0,0.0,-0.0157069768756628,60.0,20.920146942138672,-0.0,-8.826169306530576e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6976318359375,0.0,0.0,0.0001067806588253,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6932983398437,0.0,0.0,0.000112445319246,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6994323730469,0.0,0.0,8.305157825816423e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6961975097656,0.0,0.0,0.0001124451664509,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6953430175781,0.0,0.0,0.0005333907320164,282.6161193847656,294.1499938964844,295.1171569824219,293.35260009765625,295.7859802246094,295.1338195800781,282.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377834016457,2.197542059434454e-08,0.0011377613991498,-0.0565468780696392,0.0,1.0,0.0,-0.0157069768756628,60.0,20.920146942138672,-0.0,-8.826169306530576e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6900634765625,0.0,0.0,0.0001067008051904,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.685791015625,0.0,0.0,0.0001123612310038,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6918640136719,0.0,0.0,8.298947795992717e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.68865966796875,0.0,0.0,0.0001123610854847,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.68780517578125,0.0,0.0,0.0005329918931238,282.60699462890625,294.1499938964844,295.1015014648437,293.3489074707031,295.7723388671875,295.1178283691406,282.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369381099939,2.187585401713932e-08,0.0011369162239134,-0.0562871880829334,0.0,1.0,0.0,-0.0156576503068208,60.0,20.913867950439453,-0.0,-8.812965290871946e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6900634765625,0.0,0.0,0.0001067008051904,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.685791015625,0.0,0.0,0.0001123612310038,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6918640136719,0.0,0.0,8.298947795992717e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.68865966796875,0.0,0.0,0.0001123610854847,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.68780517578125,0.0,0.0,0.0005329918931238,282.60699462890625,294.1499938964844,295.1015014648437,293.3489074707031,295.7723388671875,295.1178283691406,282.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369381099939,2.187585401713932e-08,0.0011369162239134,-0.0562871880829334,0.0,1.0,0.0,-0.0156576503068208,60.0,20.913867950439453,-0.0,-8.812965290871946e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6828308105469,0.0,0.0,0.0001058632842614,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6786193847656,0.0,0.0,0.0001114792758016,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6846008300781,0.0,0.0,8.233806875068694e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6814270019531,0.0,0.0,0.0001114791302825,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6806030273437,0.0,0.0,0.000528808333911,282.5983581542969,294.1499938964844,295.0858459472656,293.3452453613281,295.7588195800781,295.1024780273437,282.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280135950073,2.0832139568938143e-08,0.0011279927566647,-0.0535643137991428,0.0,1.0,0.0,-0.0151402410119771,60.0,20.79474449157715,-0.0,-8.675148421843917e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6828308105469,0.0,0.0,0.0001058632842614,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6786193847656,0.0,0.0,0.0001114792758016,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6846008300781,0.0,0.0,8.233806875068694e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6814270019531,0.0,0.0,0.0001114791302825,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6806030273437,0.0,0.0,0.000528808333911,282.5983581542969,294.1499938964844,295.0858459472656,293.3452453613281,295.7588195800781,295.1024780273437,282.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280135950073,2.0832139568938143e-08,0.0011279927566647,-0.0535643137991428,0.0,1.0,0.0,-0.0151402410119771,60.0,20.79474449157715,-0.0,-8.675148421843917e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6788635253906,0.0,0.0,0.0001053170708473,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6746826171875,0.0,0.0,0.0001109040822484,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6806030273437,0.0,0.0,8.191324013751e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6774597167969,0.0,0.0,0.0001109039367293,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6766357421875,0.0,0.0,0.0005260798498056,282.5936279296875,294.1499938964844,295.0770568847656,293.3432006835937,295.75128173828125,295.093994140625,282.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221938766539,2.0151460944362043e-08,0.0011221737368032,-0.0517879053950309,0.0,1.0,0.0,-0.0148028060793876,60.0,20.71240425109864,-0.0,-8.585853095155471e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6758117675781,0.0,0.0,0.0001048463382176,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716613769531,0.0,0.0,0.0001104083712561,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.67755126953125,0.0,0.0,8.154711395036429e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6744384765625,0.0,0.0,0.000110408233013,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6736145019531,0.0,0.0,0.0005237284349277,282.5900573730469,294.1499938964844,295.07012939453125,293.34161376953125,295.745361328125,295.0874328613281,282.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117174513638,1.9564851072573223e-08,0.0011171549558639,-0.0502566136419773,0.0,1.0,0.0,-0.0145119847729802,60.0,20.630023956298828,-0.0,-8.509269378009776e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.67236328125,0.0,0.0,0.0001043261145241,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6682434082031,0.0,0.0,0.0001098605571314,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6741027832031,0.0,0.0,8.114249794743955e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6710205078125,0.0,0.0,0.0001098604188882,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6701965332031,0.0,0.0,0.0005211298703216,282.58599853515625,294.1499938964844,295.062255859375,293.3398132324219,295.7386779785156,295.0799865722656,282.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116355890408,1.891659096031617e-08,0.0011116167297586,-0.0485639721155166,0.0,1.0,0.0,-0.0141906393691897,60.0,20.539531707763672,-0.0,-8.42503382614268e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6689453125,0.0,0.0,0.000103768928966,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6648254394531,0.0,0.0,0.0001092738166335,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.670654296875,0.0,0.0,8.070913463598117e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6675720214844,0.0,0.0,0.0001092736783903,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6667785644531,0.0,0.0,0.0005183466128073,282.5819396972656,294.1499938964844,295.0543518066406,293.3380126953125,295.73199462890625,295.0725402832031,282.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056908406317,1.8222255704358762e-08,0.0011056725634261,-0.0467505902051925,0.0,1.0,0.0,-0.0138463927432894,60.0,20.44351387023925,-0.0,-8.335276646675993e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66229248046875,0.0,0.0,0.0001026115060085,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.65826416015625,0.0,0.0,0.0001080549845937,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6640014648437,0.0,0.0,7.980890950420871e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.66094970703125,0.0,0.0,0.0001080548463505,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.66015625,0.0,0.0,0.0005125650786794,282.5741882324219,294.1499938964844,295.0384826660156,293.3344421386719,295.7186889648437,295.05792236328125,282.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933536104857,1.6779965861246637e-08,0.0010933368466794,-0.042982343584299,0.0,1.0,0.0,-0.0131313735619187,60.0,20.22809600830078,-0.0,-8.15036429457905e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66229248046875,0.0,0.0,0.0001026115060085,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.65826416015625,0.0,0.0,0.0001080549845937,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6640014648437,0.0,0.0,7.980890950420871e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.66094970703125,0.0,0.0,0.0001080548463505,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.66015625,0.0,0.0,0.0005125650786794,282.5741882324219,294.1499938964844,295.0384826660156,293.3344421386719,295.7186889648437,295.05792236328125,282.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933536104857,1.6779965861246637e-08,0.0010933368466794,-0.042982343584299,0.0,1.0,0.0,-0.0131313735619187,60.0,20.22809600830078,-0.0,-8.15036429457905e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6559753417969,0.0,0.0,0.0001014824301819,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6519775390625,0.0,0.0,0.000106866013084,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6576538085937,0.0,0.0,7.893074507592246e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6546630859375,0.0,0.0,0.0001068658821168,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.65386962890625,0.0,0.0,0.0005069251055829,282.5668640136719,294.1499938964844,295.0224914550781,293.3309326171875,295.7055358886719,295.0436096191406,282.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813218541443,1.5373037953736457e-08,0.0010813064873218,-0.0393047481775283,0.0,1.0,0.0,-0.0124338995665311,60.0,20.004688262939453,-0.0,-7.971981119681004e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6559753417969,0.0,0.0,0.0001014824301819,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6519775390625,0.0,0.0,0.000106866013084,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6576538085937,0.0,0.0,7.893074507592246e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6546630859375,0.0,0.0,0.0001068658821168,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.65386962890625,0.0,0.0,0.0005069251055829,282.5668640136719,294.1499938964844,295.0224914550781,293.3309326171875,295.7055358886719,295.0436096191406,282.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813218541443,1.5373037953736457e-08,0.0010813064873218,-0.0393047481775283,0.0,1.0,0.0,-0.0124338995665311,60.0,20.004688262939453,-0.0,-7.971981119681004e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6498107910156,0.0,0.0,0.0001004213190753,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6458740234375,0.0,0.0,0.0001057486078934,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6514587402344,0.0,0.0,7.810543320374563e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.64849853515625,0.0,0.0,0.0001057484769262,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6477355957031,0.0,0.0,0.0005016246577724,282.5597839355469,294.1499938964844,295.0063781738281,293.32745361328125,295.69244384765625,295.0294189453125,282.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700162965804,1.4050810293042561e-08,0.0010700022103264,-0.0358471162617206,0.0,1.0,0.0,-0.0117784244939684,60.0,19.78754615783692,-0.0,-7.806133339727239e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6498107910156,0.0,0.0,0.0001004213190753,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6458740234375,0.0,0.0,0.0001057486078934,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6514587402344,0.0,0.0,7.810543320374563e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.64849853515625,0.0,0.0,0.0001057484769262,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6477355957031,0.0,0.0,0.0005016246577724,282.5597839355469,294.1499938964844,295.0063781738281,293.32745361328125,295.69244384765625,295.0294189453125,282.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700162965804,1.4050810293042561e-08,0.0010700022103264,-0.0358471162617206,0.0,1.0,0.0,-0.0117784244939684,60.0,19.78754615783692,-0.0,-7.806133339727239e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6438293457031,0.0,0.0,9.943765326170252e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6399230957031,0.0,0.0,0.0001047127589117,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6454467773437,0.0,0.0,7.734036626061425e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6425476074219,0.0,0.0,0.0001047126352204,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6417541503906,0.0,0.0,0.0004967110580764,282.5529479980469,294.1499938964844,294.99005126953125,293.3240661621094,295.67938232421875,295.0152587890625,282.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595343774184,1.2825108086644832e-08,0.001059521571733,-0.032640766352415,0.0,1.0,0.0,-0.0111707923933863,60.0,19.57777214050293,-0.0,-7.65394787549667e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
