time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876640,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6438293457031,0.0,0.0,9.943765326170252e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6399230957031,0.0,0.0,0.0001047127589117,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6454467773437,0.0,0.0,7.734036626061425e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6425476074219,0.0,0.0,0.0001047126352204,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6417541503906,0.0,0.0,0.0004967110580764,282.5529479980469,294.1499938964844,294.99005126953125,293.3240661621094,295.67938232421875,295.0152587890625,282.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595343774184,1.2825108086644832e-08,0.001059521571733,-0.032640766352415,0.0,1.0,0.0,-0.0111707923933863,60.0,19.57777214050293,-0.0,-7.65394787549667e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.640869140625,0.0,0.0,9.897851123241708e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6369934082031,0.0,0.0,0.0001042292569763,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6424865722656,0.0,0.0,7.698325498495251e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6395874023437,0.0,0.0,0.0001042291332851,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6388244628906,0.0,0.0,0.0004944175598211,282.5495910644531,294.1499938964844,294.9818115234375,293.3223571777344,295.6728820800781,295.0082397460937,282.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546420235186,1.2252992398487096e-08,0.0010546296834945,-0.0311438106000423,0.0,1.0,0.0,-0.0108871720731258,60.0,19.476287841796875,-0.0,-7.583425087887008e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6380310058594,0.0,0.0,9.859328565653414e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6342163085937,0.0,0.0,0.0001038236005115,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6396484375,0.0,0.0,7.668363832635805e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.63677978515625,0.0,0.0,0.0001038234768202,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6360168457031,0.0,0.0,0.000492493272759,282.5464172363281,294.1499938964844,294.9735412597656,293.3207092285156,295.6663818359375,295.0011291503906,282.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505348909646,1.1772979924273841e-08,0.0010505231330171,-0.0298876874148845,0.0,1.0,0.0,-0.0106491995975375,60.0,19.38645362854004,-0.0,-7.524507594780516e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6324768066406,0.0,0.0,9.787295130081476e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6286926269531,0.0,0.0,0.0001030650455504,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6340637207031,0.0,0.0,7.61233750381507e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6312255859375,0.0,0.0,0.0001030649291351,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6304931640625,0.0,0.0,0.0004888950497843,282.5401916503906,294.1499938964844,294.956787109375,293.3174133300781,295.6534118652344,294.9869689941406,282.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428606765344,1.0875407241428547e-08,0.0010428498499095,-0.0275384914129972,0.0,1.0,0.0,-0.010204242542386,60.0,19.215635299682617,-0.0,-7.414953273610082e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6324768066406,0.0,0.0,9.787295130081476e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6286926269531,0.0,0.0,0.0001030650455504,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6340637207031,0.0,0.0,7.61233750381507e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6312255859375,0.0,0.0,0.0001030649291351,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6304931640625,0.0,0.0,0.0004888950497843,282.5401916503906,294.1499938964844,294.956787109375,293.3174133300781,295.6534118652344,294.9869689941406,282.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428606765344,1.0875407241428547e-08,0.0010428498499095,-0.0275384914129972,0.0,1.0,0.0,-0.010204242542386,60.0,19.215635299682617,-0.0,-7.414953273610082e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.62713623046875,0.0,0.0,9.727438737172632e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6233825683594,0.0,0.0,0.0001024347293423,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6286926269531,0.0,0.0,7.565782289020717e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6258850097656,0.0,0.0,0.000102434612927,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6251525878906,0.0,0.0,0.00048590512597,282.5342712402344,294.1499938964844,294.9397888183594,293.3141784667969,295.6404113769531,294.97265625,282.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364830959588,1.0129567407091145e-08,0.0010364729678258,-0.0255860798060894,0.0,1.0,0.0,-0.0098345018923282,60.0,19.065927505493164,-0.0,-7.324528894514516e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.62713623046875,0.0,0.0,9.727438737172632e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6233825683594,0.0,0.0,0.0001024347293423,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6286926269531,0.0,0.0,7.565782289020717e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6258850097656,0.0,0.0,0.000102434612927,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6251525878906,0.0,0.0,0.00048590512597,282.5342712402344,294.1499938964844,294.9397888183594,293.3141784667969,295.6404113769531,294.97265625,282.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364830959588,1.0129567407091145e-08,0.0010364729678258,-0.0255860798060894,0.0,1.0,0.0,-0.0098345018923282,60.0,19.065927505493164,-0.0,-7.324528894514516e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6219482421875,0.0,0.0,9.677760681370272e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6182556152344,0.0,0.0,0.0001019115879898,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6235046386719,0.0,0.0,7.527144043706357e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6207275390625,0.0,0.0,0.0001019114788505,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6199951171875,0.0,0.0,0.0004834236169699,282.5285949707031,294.1499938964844,294.9225158691406,293.3110046386719,295.6274108886719,294.9580383300781,282.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311898076906,9.510551457481142e-09,0.0010311802616342,-0.0239654406905174,0.0,1.0,0.0,-0.0095276311039924,60.0,18.93418502807617,-0.0,-7.249902012063103e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6219482421875,0.0,0.0,9.677760681370272e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6182556152344,0.0,0.0,0.0001019115879898,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6235046386719,0.0,0.0,7.527144043706357e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6207275390625,0.0,0.0,0.0001019114788505,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6199951171875,0.0,0.0,0.0004834236169699,282.5285949707031,294.1499938964844,294.9225158691406,293.3110046386719,295.6274108886719,294.9580383300781,282.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311898076906,9.510551457481142e-09,0.0010311802616342,-0.0239654406905174,0.0,1.0,0.0,-0.0095276311039924,60.0,18.93418502807617,-0.0,-7.249902012063103e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6186828613281,0.0,0.0,9.649553248891608e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6150207519531,0.0,0.0,0.0001016145542962,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6202392578125,0.0,0.0,7.505205576308072e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.61749267578125,0.0,0.0,0.0001016144451568,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.61676025390625,0.0,0.0,0.000482014613226,282.5250549316406,294.1499938964844,294.9112854003906,293.3090209960937,295.6190490722656,294.9485778808594,282.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028184662573,9.15907527598847e-09,0.0010281754657626,-0.0230451598763465,0.0,1.0,0.0,-0.0093533927574753,60.0,18.85622787475586,-0.0,-7.207698615729896e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6169128417969,0.0,0.0,9.637748735258356e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6132507324219,0.0,0.0,0.0001014902445604,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6184387207031,0.0,0.0,7.496024045394734e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.61572265625,0.0,0.0,0.000101490135421,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.614990234375,0.0,0.0,0.000481424969621,282.52313232421875,294.1499938964844,294.9049072265625,293.30792236328125,295.6143493652344,294.9431457519531,282.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269255144521,9.011977830652997e-09,0.0010269165504723,-0.022659994661808,0.0,1.0,0.0,-0.0092804646119475,60.0,18.818395614624023,-0.0,-7.190072182083895e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.61444091796875,0.0,0.0,9.619282354833558e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6108093261719,0.0,0.0,0.0001012957800412,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6159362792969,0.0,0.0,7.481661305064335e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6132202148437,0.0,0.0,0.0001012956709018,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6125183105469,0.0,0.0,0.0004805025237146,282.5204162597656,294.1499938964844,294.89599609375,293.306396484375,295.6078186035156,294.9356689453125,282.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249579790979,8.781870342033926e-09,0.0010249491315335,-0.0220574513077735,0.0,1.0,0.0,-0.0091663915663957,60.0,18.763168334960938,-0.0,-7.162542914329606e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6119384765625,0.0,0.0,9.60427278187126e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6083374023437,0.0,0.0,0.000101137724414,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6134338378906,0.0,0.0,7.469987031072378e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6107482910156,0.0,0.0,0.0001011376079986,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.61004638671875,0.0,0.0,0.0004797527508344,282.5177307128906,294.1499938964844,294.8869934082031,293.3049011230469,295.6012878417969,294.9281921386719,282.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233552893623,8.594831513164536e-09,0.0010233466746285,-0.0215676706284284,0.0,1.0,0.0,-0.0090736532583832,60.0,18.71030807495117,-0.0,-7.14020487180278e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6071472167969,0.0,0.0,9.583059727447107e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60357666015625,0.0,0.0,0.0001009143452392,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6086120605469,0.0,0.0,7.453488069586456e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.60595703125,0.0,0.0,0.0001009142360999,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6052551269531,0.0,0.0,0.000478693167679,282.5126037597656,294.1499938964844,294.8686828613281,293.3019714355469,295.588134765625,294.91265869140625,282.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210931068286,8.330490075536545e-09,0.0010210848413407,-0.0208754353225231,0.0,1.0,0.0,-0.0089426003396511,60.0,18.62549018859864,-0.0,-7.108693722557291e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6071472167969,0.0,0.0,9.583059727447107e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60357666015625,0.0,0.0,0.0001009143452392,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6086120605469,0.0,0.0,7.453488069586456e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.60595703125,0.0,0.0,0.0001009142360999,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6052551269531,0.0,0.0,0.000478693167679,282.5126037597656,294.1499938964844,294.8686828613281,293.3019714355469,295.588134765625,294.91265869140625,282.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210931068286,8.330490075536545e-09,0.0010210848413407,-0.0208754353225231,0.0,1.0,0.0,-0.0089426003396511,60.0,18.62549018859864,-0.0,-7.108693722557291e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6024780273437,0.0,0.0,9.56951262196526e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5989685058594,0.0,0.0,0.0001007716782623,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6039733886719,0.0,0.0,7.442951027769595e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.601318359375,0.0,0.0,0.000100771569123,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.60064697265625,0.0,0.0,0.0004780164454132,282.5076904296875,294.1499938964844,294.8500061035156,293.2991027832031,295.5748596191406,294.8959045410156,282.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196495568379,8.161654463378909e-09,0.0010196414077654,-0.0204332843422889,0.0,1.0,0.0,-0.0088589023798704,60.0,18.55637550354004,-0.0,-7.088604547789147e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6024780273437,0.0,0.0,9.56951262196526e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5989685058594,0.0,0.0,0.0001007716782623,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6039733886719,0.0,0.0,7.442951027769595e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.601318359375,0.0,0.0,0.000100771569123,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.60064697265625,0.0,0.0,0.0004780164454132,282.5076904296875,294.1499938964844,294.8500061035156,293.2991027832031,295.5748596191406,294.8959045410156,282.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196495568379,8.161654463378909e-09,0.0010196414077654,-0.0204332843422889,0.0,1.0,0.0,-0.0088589023798704,60.0,18.55637550354004,-0.0,-7.088604547789147e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.561216575093567e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.594482421875,0.0,0.0,0.0001006843158393,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.59942626953125,0.0,0.0,7.436498708557338e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5968017578125,0.0,0.0,0.0001006842139759,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5961303710937,0.0,0.0,0.0004776020359713,282.5029602050781,294.1499938964844,294.8268127441406,293.29351806640625,295.5614318847656,294.8778991699219,282.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018765498884,8.058250067222161e-09,0.0010187574662268,-0.0201624818146228,0.0,1.0,0.0,-0.008807641454041,60.0,18.49591827392578,-0.0,-7.076314290088703e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.561216575093567e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.594482421875,0.0,0.0,0.0001006843158393,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.59942626953125,0.0,0.0,7.436498708557338e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5968017578125,0.0,0.0,0.0001006842139759,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5961303710937,0.0,0.0,0.0004776020359713,282.5029602050781,294.1499938964844,294.8268127441406,293.29351806640625,295.5614318847656,294.8778991699219,282.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018765498884,8.058250067222161e-09,0.0010187574662268,-0.0201624818146228,0.0,1.0,0.0,-0.008807641454041,60.0,18.49591827392578,-0.0,-7.076314290088703e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5935363769531,0.0,0.0,9.559420141158624e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5901184082031,0.0,0.0,0.0001006654056254,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.594970703125,0.0,0.0,7.435101724695414e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5924072265625,0.0,0.0,0.0001006652964861,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5917358398437,0.0,0.0,0.0004775123379658,282.4983825683594,294.1499938964844,294.7954406738281,293.2826538085937,295.5477600097656,294.85723876953125,282.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018572715111,8.035827114838412e-09,0.0010185646824538,-0.0201037600636482,0.0,1.0,0.0,-0.0087965205311775,60.0,18.44058609008789,-0.0,-7.07365046537234e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5935363769531,0.0,0.0,9.559420141158624e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5901184082031,0.0,0.0,0.0001006654056254,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.594970703125,0.0,0.0,7.435101724695414e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5924072265625,0.0,0.0,0.0001006652964861,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5917358398437,0.0,0.0,0.0004775123379658,282.4983825683594,294.1499938964844,294.7954406738281,293.2826538085937,295.5477600097656,294.85723876953125,282.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018572715111,8.035827114838412e-09,0.0010185646824538,-0.0201037600636482,0.0,1.0,0.0,-0.0087965205311775,60.0,18.44058609008789,-0.0,-7.07365046537234e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5914001464844,0.0,0.0,9.560360194882378e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5879821777344,0.0,0.0,0.0001006752936518,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5928039550781,0.0,0.0,7.43583295843564e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5902709960937,0.0,0.0,0.0001006751917884,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.589599609375,0.0,0.0,0.0004775592533405,282.49615478515625,294.1499938964844,294.7768859863281,293.2753601074219,295.5408020019531,294.8455505371094,282.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186729487031,8.047513766484826e-09,0.0010186649160459,-0.0201343670487403,0.0,1.0,0.0,-0.0088023152202367,60.0,18.41384506225586,-0.0,-7.075038865878015e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5892639160156,0.0,0.0,9.561824117554352e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5858764648437,0.0,0.0,0.000100690711406,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5906677246094,0.0,0.0,7.43697164580226e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.588134765625,0.0,0.0,0.0001006906095426,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58746337890625,0.0,0.0,0.0004776324203703,282.4939880371094,294.1499938964844,294.7565002441406,293.2668762207031,295.53369140625,294.8325500488281,282.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188289452344,8.065736523121814e-09,0.0010188207961618,-0.0201820880174636,0.0,1.0,0.0,-0.0088113499805331,60.0,18.38671112060547,-0.0,-7.077203889593876e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5851135253906,0.0,0.0,9.564282663632184e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5817565917969,0.0,0.0,0.0001007165992632,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.58648681640625,0.0,0.0,7.438883767463267e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.583984375,0.0,0.0,0.0001007164973998,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5833435058594,0.0,0.0,0.000477755209431,282.4897766113281,294.1499938964844,294.71063232421875,293.2465209960937,295.51904296875,294.8021545410156,282.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190898319706,8.096321835182607e-09,0.0010190816828981,-0.0202621892094612,0.0,1.0,0.0,-0.0088265091180801,60.0,18.328426361083984,-0.0,-7.080838315687289e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5851135253906,0.0,0.0,9.564282663632184e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5817565917969,0.0,0.0,0.0001007165992632,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.58648681640625,0.0,0.0,7.438883767463267e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.583984375,0.0,0.0,0.0001007164973998,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5833435058594,0.0,0.0,0.000477755209431,282.4897766113281,294.1499938964844,294.71063232421875,293.2465209960937,295.51904296875,294.8021545410156,282.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190898319706,8.096321835182607e-09,0.0010190816828981,-0.0202621892094612,0.0,1.0,0.0,-0.0088265091180801,60.0,18.328426361083984,-0.0,-7.080838315687289e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5810852050781,0.0,0.0,9.563946514390408e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5777893066406,0.0,0.0,0.0001007130631478,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5824584960937,0.0,0.0,7.438622560584918e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5799865722656,0.0,0.0,0.0001007129612844,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.579345703125,0.0,0.0,0.0004777384165208,282.4857788085937,294.1499938964844,294.6584777832031,293.22198486328125,295.5037536621094,294.7660522460937,282.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190537432208,8.092096770440094e-09,0.0010190455941483,-0.0202511232346296,0.0,1.0,0.0,-0.0088244145736098,60.0,18.261104583740234,-0.0,-7.080335961973105e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5810852050781,0.0,0.0,9.563946514390408e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5777893066406,0.0,0.0,0.0001007130631478,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5824584960937,0.0,0.0,7.438622560584918e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5799865722656,0.0,0.0,0.0001007129612844,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.579345703125,0.0,0.0,0.0004777384165208,282.4857788085937,294.1499938964844,294.6584777832031,293.22198486328125,295.5037536621094,294.7660522460937,282.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190537432208,8.092096770440094e-09,0.0010190455941483,-0.0202511232346296,0.0,1.0,0.0,-0.0088244145736098,60.0,18.261104583740234,-0.0,-7.080335961973105e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.57720947265625,0.0,0.0,9.55666837398894e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.573974609375,0.0,0.0,0.0001006364109343,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5785827636719,0.0,0.0,7.432961137965322e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5761413574219,0.0,0.0,0.0001006363163469,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57550048828125,0.0,0.0,0.0004773748805746,282.48199462890625,294.1499938964844,294.6006774902344,293.193603515625,295.4876403808594,294.72418212890625,282.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001374673938244e-09,0.0010182703845202,-0.0200135316699743,0.0,1.0,0.0,-0.0087794419378042,60.0,18.17851829528809,-0.0,-7.069559160299832e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.57720947265625,0.0,0.0,9.55666837398894e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.573974609375,0.0,0.0,0.0001006364109343,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5785827636719,0.0,0.0,7.432961137965322e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5761413574219,0.0,0.0,0.0001006363163469,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57550048828125,0.0,0.0,0.0004773748805746,282.48199462890625,294.1499938964844,294.6006774902344,293.193603515625,295.4876403808594,294.72418212890625,282.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001374673938244e-09,0.0010182703845202,-0.0200135316699743,0.0,1.0,0.0,-0.0087794419378042,60.0,18.17851829528809,-0.0,-7.069559160299832e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.57452392578125,0.0,0.0,9.544945351080968e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5712890625,0.0,0.0,0.0001005129670375,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.57586669921875,0.0,0.0,7.423843635478988e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5734558105469,0.0,0.0,0.000100512865174,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.57281494140625,0.0,0.0,0.000476789282402,282.4793701171875,294.1499938964844,294.5558776855469,293.17095947265625,295.4755554199219,294.69097900390625,282.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170316090807,7.855287975644387e-09,0.0010170238092541,-0.0196309350430965,0.0,1.0,0.0,-0.008707033470273,60.0,18.10742950439453,-0.0,-7.052221917547288e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5735168457031,0.0,0.0,9.537787263980137e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5702819824219,0.0,0.0,0.0001004375881166,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5748596191406,0.0,0.0,7.418276800308377e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.57244873046875,0.0,0.0,0.0001004374935291,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5718078613281,0.0,0.0,0.0004764317418448,282.4783935546875,294.1499938964844,294.5378112792969,293.1617126464844,295.4706420898437,294.6773681640625,282.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162682738155,7.76609798691652e-09,0.0010162605904042,-0.0193973500281572,0.0,1.0,0.0,-0.0086628161370754,60.0,18.07420921325684,-0.0,-7.04164833109644e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5716857910156,0.0,0.0,9.525191853754222e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5684814453125,0.0,0.0,0.0001003049546852,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5730285644531,0.0,0.0,7.408479723380879e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.57061767578125,0.0,0.0,0.0001003048528218,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.57000732421875,0.0,0.0,0.000475802575238,282.4766845703125,294.1499938964844,294.50469970703125,293.14459228515625,295.4619140625,294.65289306640625,282.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149310110136,7.60914975472815e-09,0.0010149233276024,-0.0189862921833992,0.0,1.0,0.0,-0.0085850339382886,60.0,18.01594352722168,-0.0,-7.02305982258622e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56988525390625,0.0,0.0,9.509048686595634e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56671142578125,0.0,0.0,0.0001001349592115,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5712280273437,0.0,0.0,7.395924330921844e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.56884765625,0.0,0.0,0.0001001348646241,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5682067871094,0.0,0.0,0.0004749962245114,282.4749755859375,294.1499938964844,294.4705505371094,293.1267395019531,295.4530334472656,294.6276550292969,282.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132087627425,7.407999991215774e-09,0.0010132013121619,-0.0184594579041004,0.0,1.0,0.0,-0.0084853051230311,60.0,17.951915740966797,-0.0,-6.999272272878444e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56646728515625,0.0,0.0,9.465521725360304e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633544921875,0.0,0.0,9.967659570975228e-05,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5677795410156,0.0,0.0,7.36207002773881e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5654296875,0.0,0.0,9.967650112230332e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5648193359375,0.0,0.0,0.0004728219646494,282.4718017578125,294.1499938964844,294.3995056152344,293.0889892578125,295.4342956542969,294.5761413574219,282.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085687972605,6.865647161902188e-09,0.0010085619287565,-0.0170389059931039,0.0,1.0,0.0,-0.0082164295017719,60.0,17.799057006835938,-0.0,-6.935337637514749e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56646728515625,0.0,0.0,9.465521725360304e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633544921875,0.0,0.0,9.967659570975228e-05,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5677795410156,0.0,0.0,7.36207002773881e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5654296875,0.0,0.0,9.967650112230332e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5648193359375,0.0,0.0,0.0004728219646494,282.4718017578125,294.1499938964844,294.3995056152344,293.0889892578125,295.4342956542969,294.5761413574219,282.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085687972605,6.865647161902188e-09,0.0010085619287565,-0.0170389059931039,0.0,1.0,0.0,-0.0082164295017719,60.0,17.799057006835938,-0.0,-6.935337637514749e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5632019042969,0.0,0.0,9.405794844496997e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56011962890625,0.0,0.0,9.904764010570943e-05,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5644836425781,0.0,0.0,7.315615948755294e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5621643066406,0.0,0.0,9.904754551826044e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5615539550781,0.0,0.0,0.0004698384727817,282.46881103515625,294.1499938964844,294.3253173828125,293.04888916015625,295.4147644042969,294.5254821777344,282.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022073984146,6.121460671693057e-09,0.0010022012284025,-0.0150895323604345,0.0,1.0,0.0,-0.0078475177288055,60.0,17.61939811706543,-0.0,-6.848085831734353e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5632019042969,0.0,0.0,9.405794844496997e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56011962890625,0.0,0.0,9.904764010570943e-05,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5644836425781,0.0,0.0,7.315615948755294e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5621643066406,0.0,0.0,9.904754551826044e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5615539550781,0.0,0.0,0.0004698384727817,282.46881103515625,294.1499938964844,294.3253173828125,293.04888916015625,295.4147644042969,294.5254821777344,282.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022073984146,6.121460671693057e-09,0.0010022012284025,-0.0150895323604345,0.0,1.0,0.0,-0.0078475177288055,60.0,17.61939811706543,-0.0,-6.848085831734353e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5600891113281,0.0,0.0,9.328636951977388e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5570373535156,0.0,0.0,9.823512664297596e-05,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5613708496094,0.0,0.0,7.255603850353509e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55908203125,0.0,0.0,9.823503205552696e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5584716796875,0.0,0.0,0.0004659842525143,282.4660339355469,294.1499938964844,294.24859619140625,293.0067749023437,295.39434814453125,294.4779968261719,282.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939862648025,5.160104787904629e-09,0.0009939811425283,-0.0125710451975464,0.0,1.0,0.0,-0.007370934356004,60.0,17.409883499145508,-0.0,-6.736189561706851e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5600891113281,0.0,0.0,9.328636951977388e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5570373535156,0.0,0.0,9.823512664297596e-05,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5613708496094,0.0,0.0,7.255603850353509e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55908203125,0.0,0.0,9.823503205552696e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5584716796875,0.0,0.0,0.0004659842525143,282.4660339355469,294.1499938964844,294.24859619140625,293.0067749023437,295.39434814453125,294.4779968261719,282.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939862648025,5.160104787904629e-09,0.0009939811425283,-0.0125710451975464,0.0,1.0,0.0,-0.007370934356004,60.0,17.409883499145508,-0.0,-6.736189561706851e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
