time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878980,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5570983886719,0.0,0.0,9.255130134988576e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5540771484375,0.0,0.0,9.746106661623344e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5583801269531,0.0,0.0,7.198432285804302e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5561218261719,0.0,0.0,9.746097202878444e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5555114746094,0.0,0.0,0.00046231248416,282.46343994140625,294.1499938964844,294.1700134277344,292.9630432128906,295.37310791015625,294.4360046386719,282.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986149534583,4.244249840468228e-09,0.0009861453436315,-0.0101715428754687,0.0,1.0,0.0,-0.0069168838672339,60.0,17.191255569458008,-0.0,-6.630445881228297e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5570983886719,0.0,0.0,9.255130134988576e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5540771484375,0.0,0.0,9.746106661623344e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5583801269531,0.0,0.0,7.198432285804302e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5561218261719,0.0,0.0,9.746097202878444e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5555114746094,0.0,0.0,0.00046231248416,282.46343994140625,294.1499938964844,294.1700134277344,292.9630432128906,295.37310791015625,294.4360046386719,282.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986149534583,4.244249840468228e-09,0.0009861453436315,-0.0101715428754687,0.0,1.0,0.0,-0.0069168838672339,60.0,17.191255569458008,-0.0,-6.630445881228297e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5556640625,0.0,0.0,9.2197660706006e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5526733398437,0.0,0.0,9.708866127766667e-05,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5569152832031,0.0,0.0,7.170926255639642e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5546569824219,0.0,0.0,9.70885666902177e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5540771484375,0.0,0.0,0.000460545939859,282.4621887207031,294.1499938964844,294.13018798828125,292.9407043457031,295.3623046875,294.41656494140625,282.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823818691074,3.803631187793144e-09,0.0009823780274018,-0.0090170726180076,0.0,1.0,0.0,-0.0066984528675675,60.0,17.081180572509766,-0.0,-6.579870159839629e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.55426025390625,0.0,0.0,9.188157127937302e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.55126953125,0.0,0.0,9.675580804469064e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5555114746094,0.0,0.0,7.14634225005284e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55328369140625,0.0,0.0,9.675571345724164e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5527038574219,0.0,0.0,0.0004589670279528,282.46099853515625,294.1499938964844,294.09014892578125,292.9180908203125,295.3511047363281,294.3991394042969,282.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790140902623,3.409808213561405e-09,0.0009790105978026,-0.0079851830378174,0.0,1.0,0.0,-0.006503218319267,60.0,16.973554611206055,-0.0,-6.534829566362532e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5516052246094,0.0,0.0,9.132245759246872e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.54864501953125,0.0,0.0,9.616702300263567e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5528259277344,0.0,0.0,7.102855306584388e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506286621094,0.0,0.0,9.616694296710192e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,0.0004561741370707,282.45880126953125,294.1499938964844,294.0096435546875,292.8722839355469,295.3280334472656,294.3676452636719,282.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730546735227,2.713181235236561e-09,0.0009730519377626,-0.0061598336324095,0.0,1.0,0.0,-0.0061578610911965,60.0,16.767066955566406,-0.0,-6.455536549765385e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5516052246094,0.0,0.0,9.132245759246872e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.54864501953125,0.0,0.0,9.616702300263567e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5528259277344,0.0,0.0,7.102855306584388e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506286621094,0.0,0.0,9.616694296710192e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.550048828125,0.0,0.0,0.0004561741370707,282.45880126953125,294.1499938964844,294.0096435546875,292.8722839355469,295.3280334472656,294.3676452636719,282.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730546735227,2.713181235236561e-09,0.0009730519377626,-0.0061598336324095,0.0,1.0,0.0,-0.0061578610911965,60.0,16.767066955566406,-0.0,-6.455536549765385e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5490417480469,0.0,0.0,9.08495203475468e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5461120605469,0.0,0.0,9.566900553181767e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502319335937,0.0,0.0,7.066071702865884e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5480651855469,0.0,0.0,9.56689182203263e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5474853515625,0.0,0.0,0.0004538117500487,282.45672607421875,294.1499938964844,293.9291687011719,292.8260498046875,295.3042907714844,294.3410339355469,282.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680147632025,2.1239330294520187e-09,0.000968012609519,-0.0046157957985997,0.0,1.0,0.0,-0.0058657424524426,60.0,16.57149314880371,-0.0,-6.388843587501469e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5490417480469,0.0,0.0,9.08495203475468e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5461120605469,0.0,0.0,9.566900553181767e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5502319335937,0.0,0.0,7.066071702865884e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5480651855469,0.0,0.0,9.56689182203263e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5474853515625,0.0,0.0,0.0004538117500487,282.45672607421875,294.1499938964844,293.9291687011719,292.8260498046875,295.3042907714844,294.3410339355469,282.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680147632025,2.1239330294520187e-09,0.000968012609519,-0.0046157957985997,0.0,1.0,0.0,-0.0058657424524426,60.0,16.57149314880371,-0.0,-6.388843587501469e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.49774169921875,0.0,0.0,9.04467233340256e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4946594238281,0.0,0.0,9.524483903078362e-05,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4979553222656,0.0,0.0,7.034742884570733e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.49713134765625,0.0,0.0,9.524475171929224e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4967956542969,0.0,0.0,0.0004517997149378,282.384765625,294.1499938964844,293.84930419921875,292.7797546386719,295.2637634277344,294.314697265625,282.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183975730091,1.7770023230667675e-09,0.0011183958267793,-0.0035533516202121,0.0,1.0,0.0,-0.0064645861275494,60.0,18.61641502380371,-0.0,-6.332314228529867e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.49774169921875,0.0,0.0,9.04467233340256e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4946594238281,0.0,0.0,9.524483903078362e-05,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4979553222656,0.0,0.0,7.034742884570733e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.49713134765625,0.0,0.0,9.524475171929224e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4967956542969,0.0,0.0,0.0004517997149378,282.384765625,294.1499938964844,293.84930419921875,292.7797546386719,295.2637634277344,294.314697265625,282.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183975730091,1.7770023230667675e-09,0.0011183958267793,-0.0035533516202121,0.0,1.0,0.0,-0.0064645861275494,60.0,18.61641502380371,-0.0,-6.332314228529867e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4957580566406,0.0,0.0,9.03147883946076e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4927062988281,0.0,0.0,9.510589734418318e-05,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4960021972656,0.0,0.0,7.024480873951688e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.49517822265625,0.0,0.0,9.510581730864942e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4948425292969,0.0,0.0,0.0004511406586971,282.3835144042969,294.1499938964844,293.7862854003906,292.74298095703125,295.2526550292969,294.27197265625,282.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630806744098,1.458441367674368e-09,0.0009630792192183,-0.0028711764607578,0.0,1.0,0.0,-0.0055396356619894,60.0,16.785215377807617,-0.0,-6.313850775541141e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.49530029296875,0.0,0.0,9.0274668764323e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.49224853515625,0.0,0.0,9.506365313427524e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4955139160156,0.0,0.0,7.021360943326727e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.49468994140625,0.0,0.0,9.506357309874149e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4943542480469,0.0,0.0,0.0004509402788244,282.3832092285156,294.1499938964844,293.7707214355469,292.7338256835937,295.24737548828125,294.26690673828125,282.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611144778318,1.406918248569866e-09,0.000961113080848,-0.0027376890648156,0.0,1.0,0.0,-0.0055064251646399,60.0,16.665550231933594,-0.0,-6.308242461727788e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.494140625,0.0,0.0,9.019364370033144e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4911193847656,0.0,0.0,9.497833525529133e-05,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4943542480469,0.0,0.0,7.015059236437082e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4935302734375,0.0,0.0,9.497824794379994e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4931945800781,0.0,0.0,0.0004505355318542,282.38250732421875,294.1499938964844,293.7320861816406,292.71112060546875,295.234375,294.2601013183594,282.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961031706538,1.306738939277352e-09,0.0009610304259695,-0.0024744013790041,0.0,1.0,0.0,-0.0054606520570814,60.0,16.427309036254883,-0.0,-6.296922094861658e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4940795898437,0.0,0.0,9.01271414477378e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4910888671875,0.0,0.0,9.490829688729718e-05,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.49432373046875,0.0,0.0,7.009886758169159e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4934997558594,0.0,0.0,9.490821685176344e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4931335449219,0.0,0.0,0.0004502033116295,282.3832702636719,294.1499938964844,293.6940002441406,292.68865966796875,295.2216186523437,294.25408935546875,282.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009523330372758,1.215863298931196e-09,0.0009523318149149,-0.0022441882174462,0.0,1.0,0.0,-0.0053757829591631,60.0,16.20570945739746,-0.0,-6.28763743293348e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.49951171875,0.0,0.0,9.0049572463613e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.49658203125,0.0,0.0,9.482660971116276e-05,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4999084472656,0.0,0.0,7.003853534115478e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4988708496094,0.0,0.0,9.4826529675629e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4985046386719,0.0,0.0,0.0004498158523347,282.3927917480469,294.1499938964844,293.61981201171875,292.6446838378906,295.19635009765625,294.2427673339844,282.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008593348320573,1.0268762506981943e-09,0.0008593337843194,-0.0018403384601697,0.0,1.0,0.0,-0.0048227552324533,60.0,15.377155303955078,-0.0,-6.276815867067853e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.49951171875,0.0,0.0,9.0049572463613e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.49658203125,0.0,0.0,9.482660971116276e-05,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4999084472656,0.0,0.0,7.003853534115478e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4988708496094,0.0,0.0,9.4826529675629e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4985046386719,0.0,0.0,0.0004498158523347,282.3927917480469,294.1499938964844,293.61981201171875,292.6446838378906,295.19635009765625,294.2427673339844,282.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008593348320573,1.0268762506981943e-09,0.0008593337843194,-0.0018403384601697,0.0,1.0,0.0,-0.0048227552324533,60.0,15.377155303955078,-0.0,-6.276815867067853e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5491638183594,0.0,0.0,9.003692684927955e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54644775390625,0.0,0.0,9.48132947087288e-05,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5505676269531,0.0,0.0,7.002869824646041e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.548095703125,0.0,0.0,9.481321467319503e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.54754638671875,0.0,0.0,0.0004497526970226,282.4632568359375,294.1499938964844,293.5487670898437,292.6023254394531,295.1785583496094,294.23199462890625,282.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006507270154543,8.022863484669072e-10,0.0006507262587547,-0.0014584970194846,0.0,1.0,0.0,-0.0036724968813359,60.0,12.150649070739746,-0.0,-6.275050168369489e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5491638183594,0.0,0.0,9.003692684927955e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54644775390625,0.0,0.0,9.48132947087288e-05,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5505676269531,0.0,0.0,7.002869824646041e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.548095703125,0.0,0.0,9.481321467319503e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.54754638671875,0.0,0.0,0.0004497526970226,282.4632568359375,294.1499938964844,293.5487670898437,292.6023254394531,295.1785583496094,294.23199462890625,282.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006507270154543,8.022863484669072e-10,0.0006507262587547,-0.0014584970194846,0.0,1.0,0.0,-0.0036724968813359,60.0,12.150649070739746,-0.0,-6.275050168369489e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5534973144531,0.0,0.0,3.955273496103473e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5508117675781,0.0,0.0,4.165096834185533e-05,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5549621582031,0.0,0.0,3.076322900597006e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.55242919921875,0.0,0.0,4.165093196206726e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5518493652344,0.0,0.0,0.0001975739287445,282.4716491699219,294.1499938964844,293.48150634765625,292.5619506835937,295.1465759277344,294.22039794921875,282.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005153997335582,6.212256264959131e-10,0.0005153991514816,-0.0011178132845088,0.0,1.0,0.0,-0.0028887500520795,60.0,10.58934497833252,-0.0,-1.2109570235452338e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5534973144531,0.0,0.0,3.955273496103473e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5508117675781,0.0,0.0,4.165096834185533e-05,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5549621582031,0.0,0.0,3.076322900597006e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.55242919921875,0.0,0.0,4.165093196206726e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5518493652344,0.0,0.0,0.0001975739287445,282.4716491699219,294.1499938964844,293.48150634765625,292.5619506835937,295.1465759277344,294.22039794921875,282.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005153997335582,6.212256264959131e-10,0.0005153991514816,-0.0011178132845088,0.0,1.0,0.0,-0.0028887500520795,60.0,10.58934497833252,-0.0,-1.2109570235452338e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6473999023437,0.0,0.0,9.01559105841443e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.64501953125,0.0,0.0,9.493859397480264e-05,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6506652832031,0.0,0.0,7.012124115135521e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6455078125,0.0,0.0,9.493851393926887e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.64459228515625,0.0,0.0,0.0004503470554482,282.6077575683594,294.1499938964844,293.41864013671875,292.5240478515625,295.005859375,294.0847473144531,282.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,7.965129771037027e-05,2.1766827229541263e-10,-7.96515159890987e-05,-0.0006519050220958,0.0,1.0,0.0,0.0002634024131111,60.0,10.056227684020996,-0.0,-6.291640630706753e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6473999023437,0.0,0.0,9.01559105841443e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.64501953125,0.0,0.0,9.493859397480264e-05,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6506652832031,0.0,0.0,7.012124115135521e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6455078125,0.0,0.0,9.493851393926887e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.64459228515625,0.0,0.0,0.0004503470554482,282.6077575683594,294.1499938964844,293.41864013671875,292.5240478515625,295.005859375,294.0847473144531,282.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,7.965129771037027e-05,2.1766827229541263e-10,-7.96515159890987e-05,-0.0006519050220958,0.0,1.0,0.0,0.0002634024131111,60.0,10.056227684020996,-0.0,-6.291640630706753e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.653564453125,0.0,0.0,2.524889896449168e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6512145996094,0.0,0.0,2.6588326363707893e-05,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.65692138671875,0.0,0.0,1.963802606042009e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.651611328125,0.0,0.0,2.658830453583505e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.65069580078125,0.0,0.0,0.000126123370137,282.6156311035156,294.1499938964844,293.3890686035156,292.5061340332031,294.976318359375,294.0802307128906,282.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002674964489415,3.3495325957311195e-10,0.0002674960996955,-0.0006131017580628,0.0,1.0,0.0,-0.0015069665387272,60.0,8.977006912231445,-0.0,-4.934695319036564e-09,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6747741699219,0.0,0.0,1.8970131350215524e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6724853515625,0.0,0.0,1.997647814278025e-05,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.67852783203125,0.0,0.0,1.4754542462469544e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.67266845703125,0.0,0.0,1.997646177187562e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716613769531,0.0,0.0,9.475965634919704e-05,282.6477355957031,294.1499938964844,293.3608093261719,292.4889831542969,294.9725952148437,294.0803527832031,282.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002158166607841,2.665222764708375e-10,0.0002158163842977,-0.0004848752578254,0.0,1.0,0.0,-0.0012135425349697,60.0,7.287347793579102,-0.0,-2.785583097519861e-09,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7294006347656,0.0,0.0,1.1334181181155143e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.727294921875,0.0,0.0,1.1935448128497228e-05,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.734130859375,0.0,0.0,8.815472028800286e-06,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7268371582031,0.0,0.0,1.1935438124055509e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72564697265625,0.0,0.0,5.661653631250374e-05,282.7298278808594,294.1499938964844,293.30865478515625,292.4572448730469,294.9656677246094,294.073486328125,282.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207930545206,1.510754021882832e-10,0.0001207929017255,-0.0002763869415502,0.0,1.0,0.0,-0.0006803888827562,60.0,5.190913200378418,-0.0,-9.94387239217076e-10,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7294006347656,0.0,0.0,1.1334181181155143e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.727294921875,0.0,0.0,1.1935448128497228e-05,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.734130859375,0.0,0.0,8.815472028800286e-06,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7268371582031,0.0,0.0,1.1935438124055509e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72564697265625,0.0,0.0,5.661653631250374e-05,282.7298278808594,294.1499938964844,293.30865478515625,292.4572448730469,294.9656677246094,294.073486328125,282.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207930545206,1.510754021882832e-10,0.0001207929017255,-0.0002763869415502,0.0,1.0,0.0,-0.0006803888827562,60.0,5.190913200378418,-0.0,-9.94387239217076e-10,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7301330566406,0.0,0.0,5.782776952401036e-06,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72802734375,0.0,0.0,6.089547241572291e-06,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7348937988281,0.0,0.0,4.497714144235943e-06,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275390625,0.0,0.0,6.089542239351431e-06,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72637939453125,0.0,0.0,2.888614289986436e-05,282.7310485839844,294.1499938964844,293.2628173828125,292.42919921875,294.9642028808594,294.0741577148437,282.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.161743658594787e-05,7.706764393322628e-11,6.161736382637173e-05,-0.0001409948890795,0.0,1.0,0.0,-0.0003470732481218,60.0,3.4121577739715576,-0.0,-2.588499692368629e-10,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7301330566406,0.0,0.0,5.782776952401036e-06,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72802734375,0.0,0.0,6.089547241572291e-06,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7348937988281,0.0,0.0,4.497714144235943e-06,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275390625,0.0,0.0,6.089542239351431e-06,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72637939453125,0.0,0.0,2.888614289986436e-05,282.7310485839844,294.1499938964844,293.2628173828125,292.42919921875,294.9642028808594,294.0741577148437,282.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.161743658594787e-05,7.706764393322628e-11,6.161736382637173e-05,-0.0001409948890795,0.0,1.0,0.0,-0.0003470732481218,60.0,3.4121577739715576,-0.0,-2.588499692368629e-10,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7299194335937,0.0,0.0,2.569904381743981e-06,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7278137207031,0.0,0.0,2.7062351364293136e-06,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73468017578125,0.0,0.0,1.998813786485698e-06,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72735595703125,0.0,0.0,2.706232862692559e-06,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,1.2837193025916347e-05,282.7308349609375,294.1499938964844,293.223876953125,292.40533447265625,294.9640197753906,294.0743103027344,282.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7383262931834903e-05,3.424941927288039e-11,2.738322837103624e-05,-6.265917181735858e-05,0.0,1.0,0.0,-0.000154241992277,60.0,2.467350482940674,-0.0,-5.1122151650817565e-11,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7299194335937,0.0,0.0,2.569904381743981e-06,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7278137207031,0.0,0.0,2.7062351364293136e-06,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73468017578125,0.0,0.0,1.998813786485698e-06,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72735595703125,0.0,0.0,2.706232862692559e-06,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,1.2837193025916347e-05,282.7308349609375,294.1499938964844,293.223876953125,292.40533447265625,294.9640197753906,294.0743103027344,282.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7383262931834903e-05,3.424941927288039e-11,2.738322837103624e-05,-6.265917181735858e-05,0.0,1.0,0.0,-0.000154241992277,60.0,2.467350482940674,-0.0,-5.1122151650817565e-11,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7297058105469,0.0,0.0,1.038734012581699e-06,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.72760009765625,0.0,0.0,1.093837795451691e-06,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7344665527344,0.0,0.0,8.079040298980544e-07,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7271423339844,0.0,0.0,1.0938369996438269e-06,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7259521484375,0.0,0.0,5.188687282497995e-06,282.73052978515625,294.1499938964844,293.1958312988281,292.3880615234375,294.964111328125,294.0743103027344,282.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1068310413975269e-05,1.3843562580995172e-11,1.106829586206004e-05,-2.5326680770376697e-05,0.0,1.0,0.0,-6.23445666860789e-05,60.0,1.964552879333496,-0.0,-8.351874747347665e-12,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7296142578125,0.0,0.0,8.975875971373171e-07,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7274780273437,0.0,0.0,9.452037375012878e-07,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7343444824219,0.0,0.0,6.981234719205531e-07,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7270202636719,0.0,0.0,9.452029416934238e-07,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7258605957031,0.0,0.0,4.483631983021041e-06,282.7303771972656,294.1499938964844,293.1925048828125,292.3860168457031,294.9641418457031,294.0743103027344,282.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.564334504830184e-06,1.1962476148541512e-11,9.564322681399062e-06,-2.188524558732752e-05,0.0,1.0,0.0,-5.3873096476309e-05,60.0,1.9043422937393188,-0.0,-6.2363278603705385e-12,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,4.323402151840128e-07,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,4.55275426247681e-07,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,3.36264520228724e-07,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,4.5527505676545843e-07,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,2.15962700167438e-06,282.72906494140625,294.1499938964844,293.1798400878906,292.3782043457031,294.9645690917969,294.0741882324219,282.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.60685168945929e-06,5.761965123779467e-12,4.606845777743729e-06,-1.0541458323132248e-05,0.0,1.0,0.0,-2.5949047994799912e-05,60.0,1.688904047012329,-0.0,-1.4468599929262638e-12,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,1.8721459582593525e-07,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,1.971461500716032e-07,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.456113096764966e-07,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,1.971459795413466e-07,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,9.351749099550944e-07,282.72906494140625,294.1499938964844,293.1693115234375,292.3717041015625,294.9645690917969,294.0741882324219,283.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9948101908084936e-06,2.495038030347896e-12,1.994807689698064e-06,-4.564603386825183e-06,0.0,1.0,0.0,-1.123621768783778e-05,60.0,1.5417039394378662,-0.0,-2.71303053807348e-13,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,8.549863927953538e-09,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,9.003425560649703e-09,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,6.649892636545473e-09,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,9.003418455222345e-09,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,4.270830800123805e-08,282.72906494140625,294.1499938964844,293.1549377441406,292.3628234863281,294.9645690917969,294.0741882324219,283.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.110801357792296e-08,1.1392010381902629e-13,9.110789989108525e-08,-2.084717891648325e-07,0.0,1.0,0.0,-5.13173290528357e-07,60.0,1.3334524631500244,-0.0,-5.658400316225012e-16,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,8.549863927953538e-09,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,9.003425560649703e-09,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,6.649892636545473e-09,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,9.003418455222345e-09,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,4.270830800123805e-08,282.72906494140625,294.1499938964844,293.1549377441406,292.3628234863281,294.9645690917969,294.0741882324219,283.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.110801357792296e-08,1.1392010381902629e-13,9.110789989108525e-08,-2.084717891648325e-07,0.0,1.0,0.0,-5.13173290528357e-07,60.0,1.3334524631500244,-0.0,-5.658400316225012e-16,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-5.45719691658064e-10,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-5.74669534181282e-10,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-4.2444850412159936e-10,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-5.746690900920726e-10,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-2.725980552398255e-09,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,5.818716175554073e-09,-7.275751283733738e-15,-5.818708626037505e-09,1.3312211777360972e-08,0.0,1.0,0.0,3.277091309428215e-08,60.0,1.1978939771652222,-0.0,-2.305231185225549e-18,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-5.45719691658064e-10,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-5.74669534181282e-10,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-4.2444850412159936e-10,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-5.746690900920726e-10,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-2.725980552398255e-09,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,5.818716175554073e-09,-7.275751283733738e-15,-5.818708626037505e-09,1.3312211777360972e-08,0.0,1.0,0.0,3.277091309428215e-08,60.0,1.1978939771652222,-0.0,-2.305231185225549e-18,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-1.6681164782816888e-10,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-1.7566083310160963e-10,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.2974235574780835e-10,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-1.7566068044594374e-10,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-8.332580181402705e-10,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.8096746323692514e-09,-2.253808347702055e-15,-1.8096724119232022e-09,4.118476670811333e-09,0.0,1.0,0.0,1.0186340659856796e-08,60.0,1.1067744493484497,-0.0,-2.153912011392109e-19,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
