time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881320,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-1.6681164782816888e-10,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-1.7566083310160963e-10,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.2974235574780835e-10,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-1.7566068044594374e-10,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-8.332580181402705e-10,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.8096746323692514e-09,-2.253808347702055e-15,-1.8096724119232022e-09,4.118476670811333e-09,0.0,1.0,0.0,1.0186340659856796e-08,60.0,1.1067744493484497,-0.0,-2.153912011392109e-19,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-5.6797830327859344e-11,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-5.981089928885908e-11,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-4.41760759917198e-11,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-5.981085071660175e-11,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-2.8371668903126585e-10,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,6.20207829538088e-10,-7.705373488482059e-16,-6.202070523819714e-10,1.408396843594062e-09,0.0,1.0,0.0,3.492459654808044e-09,60.0,1.026100754737854,-0.0,-2.4971159360710943e-20,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-5.6797830327859344e-11,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-5.981089928885908e-11,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-4.41760759917198e-11,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-5.981085071660175e-11,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-2.8371668903126585e-10,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,6.20207829538088e-10,-7.705373488482059e-16,-6.202070523819714e-10,1.408396843594062e-09,0.0,1.0,0.0,3.492459654808044e-09,60.0,1.026100754737854,-0.0,-2.4971159360710943e-20,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-3.479506613390804e-11,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-3.6640909056862014e-11,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-2.706282073439148e-11,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-3.66408813012864e-11,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.7380841210723474e-10,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,3.7803227215249535e-10,-4.3783310391098116e-16,-3.780318280632855e-10,8.60450710682414e-10,0.0,1.0,0.0,2.1245796233415604e-09,60.0,0.989925980567932,-0.0,-9.371532248603155e-21,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.0979377957086598e-11,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.2092312354504703e-11,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.6317289533440693e-11,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.2092295007269943e-11,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.0479624806825072e-10,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.349849204108523e-10,-2.903189015450761e-16,-2.3498464285509613e-10,5.311169837263208e-10,0.0,1.0,0.0,1.3242242857813835e-09,60.0,0.9554937481880188,-0.0,-3.406908546584085e-21,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-8.44292084162257e-12,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-8.890809095885022e-12,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-6.566714186306832e-12,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-8.89080128962938e-12,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-4.2174101017034005e-11,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,8.905944731685267e-11,-1.1045332793253228e-16,-8.905933629455021e-11,2.0417223467461554e-10,0.0,1.0,0.0,4.94765117764473e-10,60.0,0.8898681402206421,-0.0,-5.5177324088677855e-22,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-8.44292084162257e-12,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-8.890809095885022e-12,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-6.566714186306832e-12,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-8.89080128962938e-12,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-4.2174101017034005e-11,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,8.905944731685267e-11,-1.1045332793253228e-16,-8.905933629455021e-11,2.0417223467461554e-10,0.0,1.0,0.0,4.94765117764473e-10,60.0,0.8898681402206421,-0.0,-5.5177324088677855e-22,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-3.3259989814377056e-12,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-3.502439874583652e-12,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-2.586887301592178e-12,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-3.502437055658003e-12,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.6614040004858666e-11,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,3.706246767820609e-11,-4.489039039409337e-17,-3.706242257539572e-11,8.380308946787096e-11,0.0,1.0,0.0,2.0372681319713595e-10,60.0,0.8302308320999146,-0.0,-8.562872449274037e-23,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-3.3259989814377056e-12,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-3.502439874583652e-12,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-2.586887301592178e-12,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-3.502437055658003e-12,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.6614040004858666e-11,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,3.706246767820609e-11,-4.489039039409337e-17,-3.706242257539572e-11,8.380308946787096e-11,0.0,1.0,0.0,2.0372681319713595e-10,60.0,0.8302308320999146,-0.0,-8.562872449274037e-23,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-1.023384285300799e-12,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-1.0776737575241002e-12,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-7.959653444168657e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-1.0776728901623622e-12,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-5.112012375907416e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,1.6319331302971918e-11,1.4118518872763314e-17,-1.6319345180759726e-11,3.3973986818258695e-11,0.0,1.0,0.0,8.731149137020111e-11,60.0,0.7757598757743835,-0.0,-8.106861621135805e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-1.023384285300799e-12,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-1.0776737575241002e-12,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-7.959653444168657e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-1.0776728901623622e-12,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-5.112012375907416e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,1.6319331302971918e-11,1.4118518872763314e-17,-1.6319345180759726e-11,3.3973986818258695e-11,0.0,1.0,0.0,8.731149137020111e-11,60.0,0.7757598757743835,-0.0,-8.106861621135805e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-5.116921426503995e-13,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-5.388368787620501e-13,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-3.979826722084329e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-5.388364450811811e-13,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-2.556006187953708e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,5.808622680070208e-12,-6.17105481490845e-18,-5.808616608538042e-12,1.3263080737846432e-11,0.0,1.0,0.0,2.9103830456733704e-11,60.0,0.7277941703796387,-0.0,-2.0263775756012903e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-5.116921426503995e-13,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-5.388368787620501e-13,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-3.979826722084329e-13,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-5.388364450811811e-13,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-2.556006187953708e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,5.808622680070208e-12,-6.17105481490845e-18,-5.808616608538042e-12,1.3263080737846432e-11,0.0,1.0,0.0,2.9103830456733704e-11,60.0,0.7257955074310303,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,3.208773741505966e-12,-2.892909509629668e-18,-3.2087709225803174e-12,7.244623737717726e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.7028053998947144,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523478752274333e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.6807055473327637,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523473582395504e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.6382014751434326,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523473582395504e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.6382014751434326,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852341671372839e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.5989071726799011,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852341671372839e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.5989071726799011,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523377939637183e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.5625046491622925,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523377939637183e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.5625046491622925,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852334950530362e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.5287201404571533,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852334950530362e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.5287201404571533,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852328746675768e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.5130084753036499,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523359845061283e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.4978440105915069,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523339165545974e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.4685578346252441,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523339165545974e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.4685578346252441,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426552938488089e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.44126757979393,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426552938488089e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.44126757979393,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523225428211743e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.4158098101615906,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523225428211743e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.4158098101615906,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560873442493013e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.3920326828956604,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560873442493013e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.3920326828956604,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852322025833291e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.378677099943161,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.0449641245758493e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.3679874837398529,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036451205804965e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.3472916483879089,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036451205804965e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.3472916483879089,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426552111307477e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.3279154002666473,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426552111307477e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.3279154002666473,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523142710150483e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.3097692728042602,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
