time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883720,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523142710150483e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.3097692728042602,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,5.116921426503995e-13,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,5.388368787620501e-13,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,3.979826722084329e-13,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,5.388364450811811e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,2.556006187953708e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,3.375745429717858e-12,-1.0376747105954686e-18,-3.3757443455156855e-12,2.200193803189588e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.2927503883838653,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,5.116921426503995e-13,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,5.388368787620501e-13,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,3.979826722084329e-13,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,5.388364450811811e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,2.556006187953708e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,3.375745429717858e-12,-1.0376747105954686e-18,-3.3757443455156855e-12,2.200193803189588e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.2927503883838653,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044965365346768e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.2847476303577423,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003644500195037e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.2770022749900818,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.4265519045123242e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.2619765996932983,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.4265519045123242e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.2619765996932983,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852312978545341e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.2478651702404022,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852312978545341e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.2478651702404022,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.85231091059381e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.2345952987670898,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.85231091059381e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.2345952987670898,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036439832071542e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.2221112549304962,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036439832071542e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.2221112549304962,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,5.116921426503995e-13,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,5.388368787620501e-13,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,3.979826722084329e-13,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,5.388364450811811e-13,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,2.556006187953708e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.375745429717858e-12,-1.0376758479688109e-18,-3.3757443455156855e-12,2.200193803189588e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.2151068896055221,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.0449635041903895e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.2093458771705627,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036447069901902e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.1983833014965057,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036447069901902e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.1983833014965057,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044963917780696e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1880418509244918,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044963917780696e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1880418509244918,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.702087243874109e-12,5.704697830176565e-18,4.702081606022812e-12,-7.447794984904998e-12,0.0,1.0,0.0,-2.9103830456733704e-11,60.0,0.1782275140285492,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.702087243874109e-12,5.704697830176565e-18,4.702081606022812e-12,-7.447794984904998e-12,0.0,1.0,0.0,-2.9103830456733704e-11,60.0,0.1782275140285492,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.990923918782084e-12,3.663381928108509e-18,1.9909204493351318e-12,-4.792291129901427e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1689827740192413,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.990923918782084e-12,3.663381928108509e-18,1.9909204493351318e-12,-4.792291129901427e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1689827740192413,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,5.116921426503995e-13,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,5.388368787620501e-13,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,3.979826722084329e-13,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,5.388364450811811e-13,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,2.556006187953708e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,7.202392978897243e-13,1.6220633377034637e-18,-7.20240924192983e-13,-2.136787058057421e-12,0.0,1.0,0.0,0.0,60.0,0.1644324213266372,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523682962488057e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1600499749183654,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426554799644468e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1518382728099823,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426554799644468e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.1518382728099823,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523442563122534e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1440834999084472,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523442563122534e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1440834999084472,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.532677180980494e-13,-2.3317931954655457e-19,-5.532675012576149e-13,2.9076428764707174e-12,0.0,1.0,0.0,0.0,60.0,0.1367527395486831,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.532677180980494e-13,-2.3317931954655457e-19,-5.532675012576149e-13,2.9076428764707174e-12,0.0,1.0,0.0,0.0,60.0,0.1367527395486831,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523297806515337e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1298310607671737,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523297806515337e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1298310607671737,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523295221575923e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1259229779243469,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523222843272324e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1225443035364151,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852316597460521e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1164317950606346,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852316597460521e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1164317950606346,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523145295089897e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1106353849172592,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523145295089897e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.1106353849172592,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,5.532677180980494e-13,-2.3318224052809264e-19,-5.532675012576149e-13,2.9076428764707174e-12,0.0,1.0,0.0,0.0,60.0,0.1051393672823906,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
