time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17886120,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,5.532677180980494e-13,-2.3318224052809264e-19,-5.532675012576149e-13,2.9076428764707174e-12,0.0,1.0,0.0,0.0,60.0,0.1051393672823906,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003645223978073e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0999373123049736,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003645223978073e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0999373123049736,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036454307732262e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0972764417529106,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036455341708033e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.094686210155487,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036450171829199e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0900530442595481,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.989913361042165e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036450171829199e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0900530442595481,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044963917780696e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0856529399752616,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.0,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044963917780696e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0856529399752616,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426551697717171e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0814578607678413,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,-1.989913361042165e-13,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426551697717171e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0814578607678413,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560878612371832e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0774746984243393,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560878612371832e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0774746984243393,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036456375683793e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0752698630094528,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036453273756496e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0732671096920967,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.0449641245758493e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0697550252079963,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.0449641245758493e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0697550252079963,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044965778937074e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0663926303386688,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044965778937074e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0663926303386688,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044967433298299e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0631939172744751,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7250061035156,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044967433298299e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0631939172744751,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.0449680536837586e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0601519495248794,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.0449680536837586e-18,2.0465781847001097e-12,-3.110814557338859e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0601519495248794,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036471885320278e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0585417337715625,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036489462908297e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0569895915687084,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.0449678468886054e-18,2.0465781847001097e-12,-3.1108143404984245e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0542928948998451,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.0449678468886054e-18,2.0465781847001097e-12,-3.1108143404984245e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0542928948998451,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003646671544145e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0517019480466842,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003646671544145e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0517019480466842,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560862068759581e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0484420321881771,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560862068759581e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0484420321881771,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852333658060655e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0453229323029518,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852333658060655e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0453229323029518,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560848627074633e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0440515652298927,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036467749417217e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0426447428762912,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852357181009325e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0399004817008972,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852357181009325e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0399004817008972,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523680377548643e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.037337988615036,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1499938964844,292.3597717285156,294.9645690917969,294.0741882324219,283.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523680377548643e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.037337988615036,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1449279785156,292.3571472167969,294.9645690917969,294.0741882324219,283.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852378636006463e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0349484644830226,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
