time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888520,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1449279785156,292.3571472167969,294.9645690917969,294.0741882324219,283.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852378636006463e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0349484644830226,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.13018798828125,292.3495483398437,294.9645690917969,294.0741882324219,283.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852378377512521e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0326886549592018,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.13018798828125,292.3495483398437,294.9645690917969,294.0741882324219,283.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852378377512521e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0326886549592018,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.119384765625,292.3439636230469,294.9645690917969,294.0741882324219,283.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560819675753197e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0316143333911895,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,293.1063842773437,292.3372802734375,294.9645690917969,294.0741882324219,283.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852377602030698e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0305754859000444,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.0741882324219,292.3206481933594,294.9645690917969,294.0741882324219,283.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426557487981458e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0285953097045421,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,-2.6941843938102505e-13,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.72906494140625,294.1499938964844,293.0741882324219,292.3206481933594,294.9645690917969,294.0741882324219,283.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426557487981458e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0285953097045421,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.0343322753906,292.3000183105469,294.9645690917969,294.0741882324219,283.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036508074472081e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0267357174307107,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,293.0343322753906,292.3000183105469,294.9645690917969,294.0741882324219,283.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036508074472081e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0267357174307107,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.9873962402344,292.2756652832031,294.9645690917969,294.0741882324219,283.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852377085042814e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0249955356121063,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.9873962402344,292.2756652832031,294.9645690917969,294.0741882324219,283.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852377085042814e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0249955356121063,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.9340515136719,292.2479248046875,294.9645690917969,294.0741882324219,283.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.02336853928864,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.9340515136719,292.2479248046875,294.9645690917969,294.0741882324219,283.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.02336853928864,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.9051513671875,292.2328796386719,294.9645690917969,294.0741882324219,283.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523760510670484e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0225971844047307,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.8749389648437,292.21710205078125,294.9645690917969,294.0741882324219,283.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523757925731074e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0218513496220111,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.8106994628906,292.1834716796875,294.9645690917969,294.0741882324219,283.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0204283241182565,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.8106994628906,292.1834716796875,294.9645690917969,294.0741882324219,283.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0204283241182565,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.7420959472656,292.1474304199219,294.9645690917969,294.0741882324219,283.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.019096614792943,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.7420959472656,292.1474304199219,294.9645690917969,294.0741882324219,283.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.019096614792943,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.6697082519531,292.1092834472656,294.9645690917969,294.0741882324219,283.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0178537238389253,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.6697082519531,292.1092834472656,294.9645690917969,294.0741882324219,283.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0178537238389253,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.5941772460937,292.0693054199219,294.9645690917969,294.0741882324219,283.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0166927687823772,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.5941772460937,292.0693054199219,294.9645690917969,294.0741882324219,283.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0166927687823772,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.5554504394531,292.0487365722656,294.9645690917969,294.0741882324219,283.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523763095609903e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0161426868289709,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.51617431640625,292.0278625488281,294.9645690917969,294.0741882324219,283.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523755340791655e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0156108979135751,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.4363708496094,291.9852905273437,294.9645690917969,294.0741882324219,283.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523750170912827e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0145969344303011,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.4363708496094,291.9852905273437,294.9645690917969,294.0741882324219,283.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523750170912827e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0145969344303011,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,292.3554382324219,291.94195556640625,294.9645690917969,294.0741882324219,283.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560822777680485e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0136479409411549,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,292.3554382324219,291.94195556640625,294.9645690917969,294.0741882324219,283.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560822777680485e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0136479409411549,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.27398681640625,291.8981628417969,294.9645690917969,294.0741882324219,283.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523755340791655e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0127606932073831,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.27398681640625,291.8981628417969,294.9645690917969,294.0741882324219,283.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523755340791655e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0127606932073831,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.1927185058594,291.85430908203125,294.9645690917969,294.0741882324219,283.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523757925731074e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0119283590465784,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.1927185058594,291.85430908203125,294.9645690917969,294.0741882324219,283.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523757925731074e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0119283590465784,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.15234375,291.8324584960937,294.9645690917969,294.0741882324219,283.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523755340791655e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0115329986438155,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.1122741699219,291.81072998046875,294.9645690917969,294.0741882324219,283.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523747585973413e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0111515456810593,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.0332946777344,291.767822265625,294.9645690917969,294.0741882324219,283.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523750170912827e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0104276789352297,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,0.0,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.72906494140625,294.1499938964844,292.0332946777344,291.767822265625,294.9645690917969,294.0741882324219,283.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523750170912827e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0104276789352297,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,5.116921426503995e-13,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,5.388368787620501e-13,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,3.979826722084329e-13,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,5.388364450811811e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,2.556006187953708e-12,282.72906494140625,294.1499938964844,291.9564514160156,291.7259521484375,294.9645690917969,294.0741882324219,283.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,6.0312514531257736e-12,-3.697401798751284e-18,-6.0312479836788224e-12,6.537174447596161e-12,0.0,1.0,0.0,2.9103830456733704e-11,60.0,0.0097687738016247,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,5.116921426503995e-13,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,5.388368787620501e-13,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,3.979826722084329e-13,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,5.388364450811811e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,2.556006187953708e-12,282.72906494140625,294.1499938964844,291.9564514160156,291.7259521484375,294.9645690917969,294.0741882324219,283.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,6.0312514531257736e-12,-3.697401798751284e-18,-6.0312479836788224e-12,6.537174447596161e-12,0.0,1.0,0.0,2.9103830456733704e-11,60.0,0.0097687738016247,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,291.88238525390625,291.6854858398437,294.9645690917969,294.0741882324219,283.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036508074472081e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0092635536566376,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72662353515625,0.0,0.0,2.6941843938102505e-13,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.72906494140625,294.1499938964844,291.88238525390625,291.6854858398437,294.9645690917969,294.0741882324219,283.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036508074472081e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0092635536566376,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
