time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895840,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,-2.694182225405906e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,291.4709777832031,291.4576110839844,294.9645690917969,294.0741882324219,283.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426561830679674e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.009760751388967,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.4773864746094,291.4601135253906,294.9645690917969,294.0741882324219,283.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036553569405768e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0315488278865814,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.4842224121094,291.4628601074219,294.9645690917969,294.0741882324219,283.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852411981724906e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0509307980537414,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.4991760253906,291.468994140625,294.9645690917969,294.0741882324219,283.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036544263623877e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0425578877329826,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.4991760253906,291.468994140625,294.9645690917969,294.0741882324219,283.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036544263623877e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0425578877329826,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.51568603515625,291.4759521484375,294.9645690917969,294.0741882324219,283.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036537025793517e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0223940089344978,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7261657714844,0.0,0.0,2.694182225405906e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.51568603515625,291.4759521484375,294.9645690917969,294.0741882324219,283.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036537025793517e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0223940089344978,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.5335998535156,291.4836730957031,294.9645690917969,294.0741882324219,283.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036548399526941e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0140023902058601,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.5335998535156,291.4836730957031,294.9645690917969,294.0741882324219,283.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036548399526941e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0140023902058601,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.55279541015625,291.4920349121094,294.9645690917969,294.0741882324219,283.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8524176685916184e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.008955948986113,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.55279541015625,291.4920349121094,294.9645690917969,294.0741882324219,283.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8524176685916184e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.008955948986113,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.5628356933594,291.4964599609375,294.9645690917969,294.0741882324219,283.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8524099137733753e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,0.0073157325387001,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,291.5731506347656,291.50103759765625,294.9645690917969,294.0741882324219,283.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.4265605899087552e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0059584123082458,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.59454345703125,291.5105895996094,294.9645690917969,294.0741882324219,283.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036535991817753e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0037519654724746,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.59454345703125,291.5105895996094,294.9645690917969,294.0741882324219,283.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036535991817753e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0037519654724746,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,291.6168212890625,291.5205993652344,294.9645690917969,294.0741882324219,283.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.4265599695232962e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0024247744586318,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,291.6168212890625,291.5205993652344,294.9645690917969,294.0741882324219,283.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.4265599695232962e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0024247744586318,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.6398620605469,291.5310363769531,294.9645690917969,294.0741882324219,283.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036528753987393e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0015883896267041,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.6398620605469,291.5310363769531,294.9645690917969,294.0741882324219,283.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036528753987393e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0015883896267041,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.66357421875,291.5418395996094,294.9645690917969,294.0741882324219,283.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003653392386622e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0010735250543802,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.66357421875,291.5418395996094,294.9645690917969,294.0741882324219,283.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003653392386622e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0010735250543802,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.67559814453125,291.5473327636719,294.9645690917969,294.0741882324219,283.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036518414229734e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0009109092061407,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,5.116921426503995e-13,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,5.388368787620501e-13,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,3.979826722084329e-13,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,5.388364450811811e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,2.556006187953708e-12,282.7290344238281,294.1499938964844,291.687744140625,291.55291748046875,294.9645690917969,294.0741882324219,283.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.375745429717858e-12,-1.0376705746924058e-18,-3.3757443455156855e-12,2.200193803189588e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,0.0007764202891848,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.7123107910156,291.564208984375,294.9645690917969,294.0741882324219,283.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.00364832590537e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0005611611995846,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.7123107910156,291.564208984375,294.9645690917969,294.0741882324219,283.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.00364832590537e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0005611611995846,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.7371520996094,291.5756225585937,294.9645690917969,294.0741882324219,283.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036494632787125e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0004139098164159,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.7371520996094,291.5756225585937,294.9645690917969,294.0741882324219,283.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036494632787125e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0004139098164159,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.7620544433594,291.587158203125,294.9645690917969,294.0741882324219,283.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036494632787125e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0003187780093867,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.7620544433594,291.587158203125,294.9645690917969,294.0741882324219,283.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036494632787125e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0003187780093867,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.7869873046875,291.5987243652344,294.9645690917969,294.0741882324219,283.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044970328430443e-18,2.0465781847001097e-12,-3.1108143404984245e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0002583174209576,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.7869873046875,291.5987243652344,294.9645690917969,294.0741882324219,283.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.046581220466193e-12,3.044970328430443e-18,2.0465781847001097e-12,-3.1108143404984245e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.0002583174209576,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.79937744140625,291.6044921875,294.9645690917969,294.0741882324219,283.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036513244350906e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0002283480716869,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.8117370605469,291.6102600097656,294.9645690917969,294.0741882324219,283.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036508074472081e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,0.0002119382115779,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.83624267578125,291.6216735839844,294.9645690917969,294.0741882324219,283.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036508074472081e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,5.167918061488308e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.83624267578125,291.6216735839844,294.9645690917969,294.0741882324219,283.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036508074472081e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,5.167918061488308e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.8603210449219,291.6329345703125,294.9645690917969,294.0741882324219,283.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036501870617485e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,5.916378358961083e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.8603210449219,291.6329345703125,294.9645690917969,294.0741882324219,283.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036501870617485e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,5.916378358961083e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,291.88385009765625,291.6439819335937,294.9645690917969,294.0741882324219,283.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426557487981458e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,5.767642869614065e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,291.88385009765625,291.6439819335937,294.9645690917969,294.0741882324219,283.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426557487981458e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,5.767642869614065e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
