time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898180,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,291.90673828125,291.6547241210937,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,5.532677180980494e-13,-2.3317606252289264e-19,-5.532675012576149e-13,2.9076428764707174e-12,0.0,1.0,0.0,0.0,60.0,4.197553062113002e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,291.90673828125,291.6547241210937,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,5.532677180980494e-13,-2.3317606252289264e-19,-5.532675012576149e-13,2.9076428764707174e-12,0.0,1.0,0.0,0.0,60.0,4.197553062113002e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.9178771972656,291.6600036621094,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560820709728957e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.58949437213596e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.9288024902344,291.6651611328125,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852376826548873e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,4.438232645043172e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.949951171875,291.6751708984375,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523781190185802e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,3.104282222921029e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.949951171875,291.6751708984375,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523781190185802e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,3.104282222921029e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.97003173828125,291.6847229003906,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523757925731074e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,2.1583487978205085e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.97003173828125,291.6847229003906,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523757925731074e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,2.1583487978205085e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.9889221191406,291.6937255859375,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523781190185802e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.4894379091856536e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.9889221191406,291.6937255859375,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523781190185802e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.4894379091856536e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,292.0065002441406,291.7021789550781,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852377602030698e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.0214660505880602e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,292.0065002441406,291.7021789550781,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852377602030698e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.0214660505880602e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,292.0147705078125,291.7061462402344,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852377602030698e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,8.598190106567927e-06,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,292.02264404296875,291.7099609375,294.9645690917969,294.0741882324219,283.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523729491397513e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,7.212280252133496e-06,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,292.03717041015625,291.7170715332031,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003650497254478e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,2.729852894844953e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,292.03717041015625,291.7170715332031,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003650497254478e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,2.729852894844953e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,292.04998779296875,291.723388671875,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426558728752377e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,2.126206936736708e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,292.04998779296875,291.723388671875,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.426558728752377e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,2.126206936736708e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,5.116921426503995e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,5.388368787620501e-13,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,3.979826722084329e-13,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,5.388364450811811e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,2.556006187953708e-12,282.7290344238281,294.1499938964844,292.05322265625,291.7225036621094,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,3.375745429717858e-12,-1.0376680931505682e-18,-3.3757443455156855e-12,2.200193803189588e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,9.35310652039334e-07,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,5.116921426503995e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,5.388368787620501e-13,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,3.979826722084329e-13,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,5.388364450811811e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,2.556006187953708e-12,282.7290344238281,294.1499938964844,292.05322265625,291.7225036621094,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,3.375745429717858e-12,-1.0376680931505682e-18,-3.3757443455156855e-12,2.200193803189588e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,9.35310652039334e-07,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,292.0399475097656,291.7087097167969,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036516346278205e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,2.006841896218248e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,292.0399475097656,291.7087097167969,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036516346278205e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,2.006841896218248e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,292.0275573730469,291.6972961425781,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852380445464053e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,2.2465399524662644e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,292.0115051269531,291.6830444335937,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523814794398183e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.6045722077251412e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.9691772460937,291.6465759277344,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036511176399377e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,6.673031748505309e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.9691772460937,291.6465759277344,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036511176399377e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,6.673031748505309e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.9143371582031,291.6003112792969,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036514278326672e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.401212557539111e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.9143371582031,291.6003112792969,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036514278326672e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.401212557539111e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.8482971191406,291.5452880859375,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036517380253969e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.7528114767628722e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.8482971191406,291.5452880859375,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036517380253969e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.7528114767628722e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.7723693847656,291.48260498046875,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036518414229734e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.942162089108024e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.7723693847656,291.48260498046875,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036518414229734e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.942162089108024e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.7311096191406,291.4486694335937,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523858738368224e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,2.255507388326805e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.6878967285156,291.4132080078125,294.9645690917969,294.0741882324219,283.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523863908247053e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.668120239628479e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.59619140625,291.3382263183594,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560805200092468e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.626802936196327e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.59619140625,291.3382263183594,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560805200092468e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.626802936196327e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.4985656738281,291.25860595703125,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036525652060094e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,3.797048339038156e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.4985656738281,291.25860595703125,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036525652060094e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,3.797048339038156e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.3963928222656,291.17547607421875,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036527720011626e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,3.170426134602167e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,291.3963928222656,291.17547607421875,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036527720011626e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,3.170426134602167e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
