time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900580,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.2909851074219,291.08984375,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852399057027835e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,2.9190212444518693e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.2909851074219,291.08984375,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852399057027835e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,2.9190212444518693e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,-2.5584607132519976e-13,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,291.2374572753906,291.0464172363281,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,5.532677180980494e-13,-2.331733483365077e-19,-5.532675012576149e-13,2.9076428764707174e-12,0.0,1.0,0.0,0.0,60.0,2.326435605937149e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.1836242675781,291.00274658203125,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.264431043190075e-12,-2.274493360458232e-18,-3.2644286579452952e-12,5.563147165155158e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,1.862446333689149e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.07568359375,290.915283203125,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852394145642948e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.7208176359417848e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,291.07568359375,290.915283203125,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852394145642948e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.7208176359417848e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.9684753417969,290.8285217285156,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852392077691417e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.2517914910858964e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.9684753417969,290.8285217285156,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852392077691417e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.2517914910858964e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.86334228515625,290.7434997558594,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852391819197475e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,8.454526323475875e-06,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.86334228515625,290.7434997558594,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852391819197475e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,8.454526323475875e-06,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.7615661621094,290.6613464355469,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560805200092468e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.697867098002462e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.7615661621094,290.6613464355469,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.320088128033749e-12,-1.6560805200092468e-18,-3.320086610150708e-12,3.881670158911721e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.697867098002462e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.7123718261719,290.62164306640625,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523975060641865e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.3646805200551173e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.6645202636719,290.5830993652344,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852398540039952e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.0311849109712057e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.573486328125,290.5098571777344,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036530821938925e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,5.314788722898811e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.573486328125,290.5098571777344,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036530821938925e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,5.314788722898811e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.4898376464844,290.4427490234375,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036534957841993e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.3028813555138186e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,2.5584607132519976e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.4898376464844,290.4427490234375,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036534957841993e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.3028813555138186e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.4148864746094,290.3828430175781,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8524065533521363e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.6522553778486326e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.4148864746094,290.3828430175781,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8524065533521363e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.6522553778486326e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.34991455078125,290.3312683105469,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036540127720814e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,7.76530578150414e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.34991455078125,290.3312683105469,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036540127720814e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,7.76530578150414e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.3216247558594,290.3089294433594,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036537025793517e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.3100247088004837e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.2963256835937,290.2890930175781,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036531855914688e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.6640304238535464e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.25537109375,290.25537109375,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003653392386622e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.654011066420935e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.25537109375,290.25537109375,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.003653392386622e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.654011066420935e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,-2.5584607132519976e-13,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,290.2284240722656,290.2284240722656,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.4265599695232962e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,9.25714812183287e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,-2.5584607132519976e-13,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,-2.6941843938102505e-13,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,-1.989913361042165e-13,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,-2.694182225405906e-13,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,-1.278003093976854e-12,282.7290344238281,294.1499938964844,290.2284240722656,290.2284240722656,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.102238305309867e-12,2.4265599695232962e-18,2.1022359200650875e-12,-1.4293377679358565e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,9.25714812183287e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,5.116921426503995e-13,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,5.388368787620501e-13,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,3.979826722084329e-13,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,5.388364450811811e-13,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,2.556006187953708e-12,282.7290344238281,294.1499938964844,290.216796875,290.216796875,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.375745429717858e-12,-1.0376668523796493e-18,-3.3757443455156855e-12,2.200193803189588e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.4042720926663605e-06,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,5.116921426503995e-13,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,5.388368787620501e-13,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,3.979826722084329e-13,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,5.388364450811811e-13,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,2.556006187953708e-12,282.7290344238281,294.1499938964844,290.216796875,290.216796875,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.375745429717858e-12,-1.0376668523796493e-18,-3.3757443455156855e-12,2.200193803189588e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.4042720926663605e-06,-0.0,-2.0267154052839512e-24,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.2218017578125,290.2218017578125,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036522550132797e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.7387888874509372e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.2218017578125,290.2218017578125,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036522550132797e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.7387888874509372e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.2309875488281,290.2309875488281,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036518414229734e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,1.927554330904968e-05,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.24481201171875,290.24481201171875,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.852381996427701e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.9917466488550417e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.2870788574219,290.2870788574219,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036511176399377e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,7.51365905671264e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,2.5584607132519976e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,2.6941843938102505e-13,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,1.989913361042165e-13,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,2.694182225405906e-13,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,1.278003093976854e-12,282.7290344238281,294.1499938964844,290.2870788574219,290.2870788574219,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.64582104625833e-13,1.0036511176399377e-18,-6.645831346178965e-13,-4.553103770746358e-13,0.0,1.0,0.0,0.0,60.0,7.51365905671264e-06,-0.0,-5.066788513209878e-25,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.3500061035156,290.3500061035156,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523843228731744e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.1933601854252627e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265930175781,0.0,0.0,0.0,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,0.0,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.72613525390625,0.0,0.0,0.0,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7249755859375,0.0,0.0,0.0,282.7290344238281,294.1499938964844,290.3500061035156,290.3500061035156,294.9645690917969,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.089249113619409e-13,3.8523843228731744e-19,-6.089252908327014e-13,1.2261663039081494e-12,0.0,1.0,0.0,0.0,60.0,1.1933601854252627e-05,-0.0,-0.0,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7286376953125,0.0,0.0,2.2961417656119923e-08,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265319824219,0.0,0.0,2.417949751531978e-08,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7333984375,0.0,0.0,1.7858875267506846e-08,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72607421875,0.0,0.0,2.4179477975394548e-08,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.72491455078125,0.0,0.0,1.1469693816934524e-07,282.7289428710937,294.1499938964844,290.4269714355469,290.416015625,294.9646301269531,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4465609271828725e-07,3.060045977460596e-13,2.446557800794835e-07,-5.598328698397381e-07,0.0,1.0,0.0,-1.3780663721263409e-06,60.0,4.662368883145973e-05,-0.0,-4.081056832397475e-15,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7286376953125,0.0,0.0,2.2961417656119923e-08,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265319824219,0.0,0.0,2.417949751531978e-08,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7333984375,0.0,0.0,1.7858875267506846e-08,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72607421875,0.0,0.0,2.4179477975394548e-08,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.72491455078125,0.0,0.0,1.1469693816934524e-07,282.7289428710937,294.1499938964844,290.4269714355469,290.416015625,294.9646301269531,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4465609271828725e-07,3.060045977460596e-13,2.446557800794835e-07,-5.598328698397381e-07,0.0,1.0,0.0,-1.3780663721263409e-06,60.0,4.662368883145973e-05,-0.0,-4.081056832397475e-15,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
