time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902980,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7286376953125,0.0,0.0,1.517696830433124e-07,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265319824219,0.0,0.0,1.598209138364837e-07,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7333984375,0.0,0.0,1.1804305444229612e-07,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72607421875,0.0,0.0,1.5982078593879129e-07,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72491455078125,0.0,0.0,7.581203362860833e-07,282.7289428710937,294.1499938964844,290.51025390625,290.48712158203125,294.9646301269531,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6173460153368069e-06,2.022843264420926e-12,1.617343968973728e-06,-3.7007353057560977e-06,0.0,1.0,0.0,-9.110008249990642e-06,60.0,0.005371849052608,-0.0,-1.7829752160369177e-13,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7286376953125,0.0,0.0,1.517696830433124e-07,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265319824219,0.0,0.0,1.598209138364837e-07,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7333984375,0.0,0.0,1.1804305444229612e-07,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.72607421875,0.0,0.0,1.5982078593879129e-07,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.72491455078125,0.0,0.0,7.581203362860833e-07,282.7289428710937,294.1499938964844,290.51025390625,290.48712158203125,294.9646301269531,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6173460153368069e-06,2.022843264420926e-12,1.617343968973728e-06,-3.7007353057560977e-06,0.0,1.0,0.0,-9.110008249990642e-06,60.0,0.005371849052608,-0.0,-1.7829752160369177e-13,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7286376953125,0.0,0.0,3.97443329802627e-07,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265319824219,0.0,0.0,4.1852729282254586e-07,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7333984375,0.0,0.0,3.09122498265424e-07,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72607421875,0.0,0.0,4.185269517620327e-07,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72491455078125,0.0,0.0,1.9853100639011245e-06,282.7289428710937,294.1499938964844,290.5541381835937,290.52447509765625,294.964599609375,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.236637778376462e-06,5.298508160000992e-12,4.236632776155602e-06,-9.693259926280008e-06,0.0,1.0,0.0,-2.3863482056185603e-05,60.0,0.0152557510882616,-0.0,-1.222716155754866e-12,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7286682128906,0.0,0.0,6.345501901705575e-07,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7265319824219,0.0,0.0,6.68212464915996e-07,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7333984375,0.0,0.0,4.935388915328076e-07,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72607421875,0.0,0.0,6.682118964818073e-07,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72491455078125,0.0,0.0,3.16970704261621e-06,282.7289428710937,294.1499938964844,290.5994567871094,290.5629272460937,294.964599609375,294.0741882324219,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.763807959941914e-06,8.459176935315948e-12,6.763799774489598e-06,-1.5475539839826524e-05,0.0,1.0,0.0,-3.809820918831974e-05,60.0,0.0247553009539842,-0.0,-3.116787643947516e-12,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7288513183594,0.0,0.0,1.997421577470959e-06,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7267150878906,0.0,0.0,2.103382712448365e-06,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.73358154296875,0.0,0.0,1.5535496231677826e-06,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.72625732421875,0.0,0.0,2.103381120832637e-06,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72509765625,0.0,0.0,9.977526133297944e-06,282.729248046875,294.1499938964844,290.69415283203125,290.64306640625,294.9642028808594,294.0741882324219,283.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.128237611032091e-05,2.6619055917831425e-11,2.1282348825479858e-05,-4.869951953878626e-05,0.0,1.0,0.0,-0.0001198776153614,60.0,0.1110122054815292,-0.0,-3.08826610118107e-11,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7288513183594,0.0,0.0,1.997421577470959e-06,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7267150878906,0.0,0.0,2.103382712448365e-06,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.73358154296875,0.0,0.0,1.5535496231677826e-06,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.72625732421875,0.0,0.0,2.103381120832637e-06,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72509765625,0.0,0.0,9.977526133297944e-06,282.729248046875,294.1499938964844,290.69415283203125,290.64306640625,294.9642028808594,294.0741882324219,283.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.128237611032091e-05,2.6619055917831425e-11,2.1282348825479858e-05,-4.869951953878626e-05,0.0,1.0,0.0,-0.0001198776153614,60.0,0.1110122054815292,-0.0,-3.08826610118107e-11,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7298278808594,0.0,0.0,4.830039870284963e-06,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7276916503906,0.0,0.0,5.086268629383994e-06,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73455810546875,0.0,0.0,3.756696514756186e-06,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72723388671875,0.0,0.0,5.086264536657836e-06,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72607421875,0.0,0.0,2.4127028154907748e-05,282.7307434082031,294.1499938964844,290.7939453125,290.72711181640625,294.96209716796875,294.073974609375,283.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.1463957788655534e-05,6.436870481074664e-11,5.146389230503701e-05,-0.0001177625308628,0.0,1.0,0.0,-0.0002898818929679,60.0,0.3779027163982391,-0.0,-1.8058292361455838e-10,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7298278808594,0.0,0.0,4.830039870284963e-06,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7276916503906,0.0,0.0,5.086268629383994e-06,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73455810546875,0.0,0.0,3.756696514756186e-06,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72723388671875,0.0,0.0,5.086264536657836e-06,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72607421875,0.0,0.0,2.4127028154907748e-05,282.7307434082031,294.1499938964844,290.7939453125,290.72711181640625,294.96209716796875,294.073974609375,283.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.1463957788655534e-05,6.436870481074664e-11,5.146389230503701e-05,-0.0001177625308628,0.0,1.0,0.0,-0.0002898818929679,60.0,0.3779027163982391,-0.0,-1.8058292361455838e-10,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7318420410156,0.0,0.0,8.718877325009089e-06,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.729736328125,0.0,0.0,9.18140540306922e-06,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73663330078125,0.0,0.0,6.781347565265605e-06,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.729248046875,0.0,0.0,9.181398127111606e-06,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.72808837890625,0.0,0.0,4.355256169219501e-05,282.7337341308594,294.1499938964844,290.8984375,290.8146667480469,294.95758056640625,294.0731201171875,283.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.289983427152038e-05,1.1619468581747228e-10,9.289971785619856e-05,-0.0002125780301867,0.0,1.0,0.0,-0.0005232784315012,60.0,0.837455689907074,-0.0,-5.88432191861443e-10,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7318420410156,0.0,0.0,8.718877325009089e-06,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.729736328125,0.0,0.0,9.18140540306922e-06,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.73663330078125,0.0,0.0,6.781347565265605e-06,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.729248046875,0.0,0.0,9.181398127111606e-06,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.72808837890625,0.0,0.0,4.355256169219501e-05,282.7337341308594,294.1499938964844,290.8984375,290.8146667480469,294.95758056640625,294.0731201171875,283.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.289983427152038e-05,1.1619468581747228e-10,9.289971785619856e-05,-0.0002125780301867,0.0,1.0,0.0,-0.0005232784315012,60.0,0.837455689907074,-0.0,-5.88432191861443e-10,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73614501953125,0.0,0.0,1.4557916983903851e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7340087890625,0.0,0.0,1.5330198948504403e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.740966796875,0.0,0.0,1.13228206828353e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.5330188034567982e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7323913574219,0.0,0.0,7.271974754985422e-05,282.7392883300781,294.1499938964844,291.0072326660156,290.90533447265625,294.9476928710937,294.0691223144531,283.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551148598082,1.940102106745556e-10,0.0001551146706333,-0.0003549415851011,0.0,1.0,0.0,-0.000873718119692,60.0,1.475902438163757,-0.0,-1.6404904101818831e-09,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73614501953125,0.0,0.0,1.4557916983903851e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7340087890625,0.0,0.0,1.5330198948504403e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.740966796875,0.0,0.0,1.13228206828353e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,1.5330188034567982e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7323913574219,0.0,0.0,7.271974754985422e-05,282.7392883300781,294.1499938964844,291.0072326660156,290.90533447265625,294.9476928710937,294.0691223144531,283.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551148598082,1.940102106745556e-10,0.0001551146706333,-0.0003549415851011,0.0,1.0,0.0,-0.000873718119692,60.0,1.475902438163757,-0.0,-1.6404904101818831e-09,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7386169433594,0.0,0.0,1.7672666217549704e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7364501953125,0.0,0.0,1.8610182451084256e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7434387207031,0.0,0.0,1.3745402611675672e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7359313964844,0.0,0.0,1.8610167899169028e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7348022460937,0.0,0.0,8.827855344861746e-05,282.7422790527344,294.1499938964844,291.0630798339844,290.95172119140625,294.94195556640625,294.0664367675781,283.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001883025397546,2.3551979810854107e-10,0.0001883022923721,-0.0004308833449613,0.0,1.0,0.0,-0.0010606551077216,60.0,1.816519379615784,-0.0,-2.4175716983876328e-09,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7412109375,0.0,0.0,2.1583908164757304e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7390441894531,0.0,0.0,2.272891106258612e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7460632324219,0.0,0.0,1.678747867117636e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7384948730469,0.0,0.0,2.272889287269209e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7373962402344,0.0,0.0,0.0001078159984899,282.7455749511719,294.1499938964844,291.119873046875,290.9987487792969,294.9359741210937,294.0638732910156,283.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299777261214,2.876449634037215e-10,0.000229977449635,-0.0005262460908852,0.0,1.0,0.0,-0.001295399852097,60.0,2.192164182662964,-0.0,-3.606079879148183e-09,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7500915527344,0.0,0.0,3.0798488296568394e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.74786376953125,0.0,0.0,3.24323154927697e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7550354003906,0.0,0.0,2.395437149971258e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.74725341796875,0.0,0.0,3.2432290026918054e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7462158203125,0.0,0.0,0.0001538446958875,282.7532958984375,294.1499938964844,291.2359619140625,291.0944519042969,294.9144897460937,294.0473937988281,283.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003232070594094,4.054857005719725e-10,0.0003232066519558,-0.0007428221288137,0.0,1.0,0.0,-0.0018212923314422,60.0,3.205078363418579,-0.0,-7.342331187487616e-09,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7500915527344,0.0,0.0,3.0798488296568394e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.74786376953125,0.0,0.0,3.24323154927697e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7550354003906,0.0,0.0,2.395437149971258e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.74725341796875,0.0,0.0,3.2432290026918054e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7462158203125,0.0,0.0,0.0001538446958875,282.7532958984375,294.1499938964844,291.2359619140625,291.0944519042969,294.9144897460937,294.0473937988281,283.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003232070594094,4.054857005719725e-10,0.0003232066519558,-0.0007428221288137,0.0,1.0,0.0,-0.0018212923314422,60.0,3.205078363418579,-0.0,-7.342331187487616e-09,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7575378417969,0.0,0.0,3.9630132960155606e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7552490234375,0.0,0.0,4.173246998107061e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.76251220703125,0.0,0.0,3.082342664129101e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7546081542969,0.0,0.0,4.1732437239261344e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7536315917969,0.0,0.0,0.0001979605585802,282.7572631835937,294.1499938964844,291.3551330566406,291.1921081542969,294.888671875,294.0253601074219,283.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004222603456582,5.281431958437111e-10,0.0004222598217893,-0.0009662373340688,0.0,1.0,0.0,-0.0023784772492945,60.0,4.338629245758057,-0.0,-1.2156993633993808e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7575378417969,0.0,0.0,3.9630132960155606e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7552490234375,0.0,0.0,4.173246998107061e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.76251220703125,0.0,0.0,3.082342664129101e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7546081542969,0.0,0.0,4.1732437239261344e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7536315917969,0.0,0.0,0.0001979605585802,282.7572631835937,294.1499938964844,291.3551330566406,291.1921081542969,294.888671875,294.0253601074219,283.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004222603456582,5.281431958437111e-10,0.0004222598217893,-0.0009662373340688,0.0,1.0,0.0,-0.0023784772492945,60.0,4.338629245758057,-0.0,-1.2156993633993808e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7655029296875,0.0,0.0,4.639634062186815e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.76318359375,0.0,0.0,4.885761882178485e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.77056884765625,0.0,0.0,3.6086032196180895e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7624816894531,0.0,0.0,4.8857578804017976e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7615661621094,0.0,0.0,0.0002317591424798,282.763671875,294.1499938964844,291.4769287109375,291.2912902832031,294.8559875488281,293.9933166503906,283.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005476723890751,6.71718125566656e-10,0.0005476716905832,-0.0012182861100882,0.0,1.0,0.0,-0.0030767454300075,60.0,5.780039310455322,-0.0,-1.6662589530369587e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7655029296875,0.0,0.0,4.639634062186815e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.76318359375,0.0,0.0,4.885761882178485e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.77056884765625,0.0,0.0,3.6086032196180895e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7624816894531,0.0,0.0,4.8857578804017976e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7615661621094,0.0,0.0,0.0002317591424798,282.763671875,294.1499938964844,291.4769287109375,291.2912902832031,294.8559875488281,293.9933166503906,283.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005476723890751,6.71718125566656e-10,0.0005476716905832,-0.0012182861100882,0.0,1.0,0.0,-0.0030767454300075,60.0,5.780039310455322,-0.0,-1.6662589530369587e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7691650390625,0.0,0.0,4.369241287349723e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.766845703125,0.0,0.0,4.6010252845007926e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.774169921875,0.0,0.0,3.3982978493440896e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.76611328125,0.0,0.0,4.601021282724105e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.76519775390625,0.0,0.0,0.0002182524767704,282.7691650390625,294.1499938964844,291.6009521484375,291.3916015625,294.8189697265625,293.938720703125,283.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007788717048242,8.96108409698115e-10,0.0007788707735016,-0.00157701165881,0.0,1.0,0.0,-0.0043393122032284,60.0,5.890369892120361,-0.0,-1.4777025825196688e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7691650390625,0.0,0.0,4.369241287349723e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.766845703125,0.0,0.0,4.6010252845007926e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.774169921875,0.0,0.0,3.3982978493440896e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.76611328125,0.0,0.0,4.601021282724105e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.76519775390625,0.0,0.0,0.0002182524767704,282.7691650390625,294.1499938964844,291.6009521484375,291.3916015625,294.8189697265625,293.938720703125,283.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007788717048242,8.96108409698115e-10,0.0007788707735016,-0.00157701165881,0.0,1.0,0.0,-0.0043393122032284,60.0,5.890369892120361,-0.0,-1.4777025825196688e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79571533203125,0.0,0.0,9.028661588672549e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.793212890625,0.0,0.0,9.507622598903254e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8009338378906,0.0,0.0,7.022290083114058e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7923278808594,0.0,0.0,9.50761532294564e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.79156494140625,0.0,0.0,0.0004509999707806,282.8067626953125,294.1499938964844,291.6636962890625,291.4420471191406,294.7433776855469,293.8548889160156,283.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002087490429403,6.678875785759431e-10,0.0002087483881041,-0.0015471378574147,0.0,1.0,0.0,-0.0013900606427341,60.0,7.528301239013672,-0.0,-6.309887368161071e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7950744628906,0.0,0.0,9.00522863958031e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7925720214844,0.0,0.0,9.48294618865475e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8002624511719,0.0,0.0,7.00406453688629e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.79168701171875,0.0,0.0,9.482938912697136e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7909240722656,0.0,0.0,0.0004498294438235,282.8060302734375,294.1499938964844,291.726806640625,291.4926452636719,294.70733642578125,293.83544921875,283.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904933394864,1.161424512119424e-09,0.0009904921753332,-0.002062908373773,0.0,1.0,0.0,-0.0055429521016776,60.0,9.92572784423828,-0.0,-6.277175401692149e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7957458496094,0.0,0.0,9.027002670336516e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.79327392578125,0.0,0.0,9.505875641480088e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8009033203125,0.0,0.0,7.021000055829063e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7924194335937,0.0,0.0,9.505868365522474e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7916564941406,0.0,0.0,0.0004509171121753,282.80682373046875,294.1499938964844,291.8540954589844,291.5940246582031,294.6550598144531,293.7638244628906,283.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618051117286,1.4016228178093115e-09,0.0009618037147447,-0.0027230768464505,0.0,1.0,0.0,-0.0055074989795684,60.0,11.149761199951172,-0.0,-6.307565314500607e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7957458496094,0.0,0.0,9.027002670336516e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.79327392578125,0.0,0.0,9.505875641480088e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8009033203125,0.0,0.0,7.021000055829063e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7924194335937,0.0,0.0,9.505868365522474e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7916564941406,0.0,0.0,0.0004509171121753,282.80682373046875,294.1499938964844,291.8540954589844,291.5940246582031,294.6550598144531,293.7638244628906,283.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618051117286,1.4016228178093115e-09,0.0009618037147447,-0.0027230768464505,0.0,1.0,0.0,-0.0055074989795684,60.0,11.149761199951172,-0.0,-6.307565314500607e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.76275634765625,0.0,0.0,9.050742664840072e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.76055908203125,0.0,0.0,9.53087510424666e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7676086425781,0.0,0.0,7.039464253466576e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7598876953125,0.0,0.0,9.530867100693284e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.75897216796875,0.0,0.0,0.0004521029768511,282.75994873046875,294.1499938964844,291.9823913574219,291.69537353515625,294.5937805175781,293.6855773925781,283.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781340533867,1.8113491817572927e-09,0.0010781321907415,-0.0036839111708104,0.0,1.0,0.0,-0.0062777460552752,60.0,13.252814292907717,-0.0,-6.340782476854656e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.76275634765625,0.0,0.0,9.050742664840072e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.76055908203125,0.0,0.0,9.53087510424666e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7676086425781,0.0,0.0,7.039464253466576e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7598876953125,0.0,0.0,9.530867100693284e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.75897216796875,0.0,0.0,0.0004521029768511,282.75994873046875,294.1499938964844,291.9823913574219,291.69537353515625,294.5937805175781,293.6855773925781,283.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781340533867,1.8113491817572927e-09,0.0010781321907415,-0.0036839111708104,0.0,1.0,0.0,-0.0062777460552752,60.0,13.252814292907717,-0.0,-6.340782476854656e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7616882324219,0.0,0.0,9.091514948522672e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.759521484375,0.0,0.0,9.573809802532196e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7664794921875,0.0,0.0,7.071176514727995e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.75885009765625,0.0,0.0,9.573802526574582e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7579650878906,0.0,0.0,0.0004541396338026,282.75848388671875,294.1499938964844,292.1112670898437,291.7962646484375,294.5704650878906,293.5682678222656,283.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683282114565,2.204957105789162e-09,0.0009683259995654,-0.0048284893855452,0.0,1.0,0.0,-0.0059040021151304,60.0,12.466689109802246,-0.0,-6.398036589416733e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7616882324219,0.0,0.0,9.091514948522672e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.759521484375,0.0,0.0,9.573809802532196e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7664794921875,0.0,0.0,7.071176514727995e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.75885009765625,0.0,0.0,9.573802526574582e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7579650878906,0.0,0.0,0.0004541396338026,282.75848388671875,294.1499938964844,292.1112670898437,291.7962646484375,294.5704650878906,293.5682678222656,283.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683282114565,2.204957105789162e-09,0.0009683259995654,-0.0048284893855452,0.0,1.0,0.0,-0.0059040021151304,60.0,12.466689109802246,-0.0,-6.398036589416733e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7607421875,0.0,0.0,9.134205902228132e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.75860595703125,0.0,0.0,9.618765761842953e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7655029296875,0.0,0.0,7.104380347300321e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7579650878906,0.0,0.0,9.618758485885336e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.757080078125,0.0,0.0,0.0004562721587717,282.7572021484375,294.1499938964844,292.2403564453125,291.8963623046875,294.53106689453125,293.45428466796875,283.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732587495818,2.737194026991574e-09,0.0009732560138218,-0.006222756113857,0.0,1.0,0.0,-0.0061697592027485,60.0,12.92045783996582,-0.0,-6.45826219169976e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7607421875,0.0,0.0,9.134205902228132e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.75860595703125,0.0,0.0,9.618765761842953e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7655029296875,0.0,0.0,7.104380347300321e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7579650878906,0.0,0.0,9.618758485885336e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.757080078125,0.0,0.0,0.0004562721587717,282.7572021484375,294.1499938964844,292.2403564453125,291.8963623046875,294.53106689453125,293.45428466796875,283.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732587495818,2.737194026991574e-09,0.0009732560138218,-0.006222756113857,0.0,1.0,0.0,-0.0061697592027485,60.0,12.92045783996582,-0.0,-6.45826219169976e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7602844238281,0.0,0.0,9.156644955510274e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7581787109375,0.0,0.0,9.642395161790772e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7650146484375,0.0,0.0,7.121833186829463e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7575378417969,0.0,0.0,9.64238788583316e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.75665283203125,0.0,0.0,0.0004573930345941,282.756591796875,294.1499938964844,292.3048400878906,291.9459533691406,294.51202392578125,293.3958740234375,283.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756492800079,3.0167413012094357e-09,0.0009756462532095,-0.0069552529603242,0.0,1.0,0.0,-0.0063083418644964,60.0,13.110777854919434,-0.0,-6.490029846872858e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7598876953125,0.0,0.0,9.18144578463398e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7577819824219,0.0,0.0,9.668511484051125e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7645874023437,0.0,0.0,7.141122478060424e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.75714111328125,0.0,0.0,9.668504208093508e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7562561035156,0.0,0.0,0.0004586318682413,282.7560729980469,294.1499938964844,292.3692321777344,291.9952087402344,294.4940490722656,293.33233642578125,283.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782908018678,3.3257139264719622e-09,0.0009782875422388,-0.0077648414298892,0.0,1.0,0.0,-0.0064615090377628,60.0,13.281373023986816,-0.0,-6.52523226563062e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7591552734375,0.0,0.0,9.223450615536422e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.757080078125,0.0,0.0,9.712744213175029e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7637939453125,0.0,0.0,7.173792982939631e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7564392089844,0.0,0.0,9.712736937217414e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7555847167969,0.0,0.0,0.0004607300797943,282.7550964355469,294.1499938964844,292.4974670410156,292.09246826171875,294.4604187011719,293.23321533203125,283.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827654575929,3.8490162168614014e-09,0.0009827616158872,-0.0091359931975603,0.0,1.0,0.0,-0.006720928940922,60.0,13.597912788391112,-0.0,-6.585071332665393e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7591552734375,0.0,0.0,9.223450615536422e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.757080078125,0.0,0.0,9.712744213175029e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7637939453125,0.0,0.0,7.173792982939631e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7564392089844,0.0,0.0,9.712736937217414e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7555847167969,0.0,0.0,0.0004607300797943,282.7550964355469,294.1499938964844,292.4974670410156,292.09246826171875,294.4604187011719,293.23321533203125,283.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827654575929,3.8490162168614014e-09,0.0009827616158872,-0.0091359931975603,0.0,1.0,0.0,-0.006720928940922,60.0,13.597912788391112,-0.0,-6.585071332665393e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7585144042969,0.0,0.0,9.257672354578972e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7564392089844,0.0,0.0,9.74878203123808e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7630920410156,0.0,0.0,7.200409891083837e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7558288574219,0.0,0.0,9.748774755280464e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7549743652344,0.0,0.0,0.0004624395805876,282.7542419433594,294.1499938964844,292.62469482421875,292.187744140625,294.42901611328125,293.1536560058594,283.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864183375611,4.275368503670052e-09,0.0009864140301942,-0.0102530727162957,0.0,1.0,0.0,-0.0069323237985372,60.0,13.890044212341309,-0.0,-6.634024884988321e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7585144042969,0.0,0.0,9.257672354578972e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7564392089844,0.0,0.0,9.74878203123808e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7630920410156,0.0,0.0,7.200409891083837e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7558288574219,0.0,0.0,9.748774755280464e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7549743652344,0.0,0.0,0.0004624395805876,282.7542419433594,294.1499938964844,292.62469482421875,292.187744140625,294.42901611328125,293.1536560058594,283.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864183375611,4.275368503670052e-09,0.0009864140301942,-0.0102530727162957,0.0,1.0,0.0,-0.0069323237985372,60.0,13.890044212341309,-0.0,-6.634024884988321e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7579345703125,0.0,0.0,9.280286030843854e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7558898925781,0.0,0.0,9.77259551291354e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.762451171875,0.0,0.0,7.217998791020364e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7552795410156,0.0,0.0,9.772588236955926e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544250488281,0.0,0.0,0.0004635691875591,282.75347900390625,294.1499938964844,292.7504577636719,292.2806701660156,294.3997802734375,293.0918884277344,283.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888216154649,4.5570778262060685e-09,0.0009888170752674,-0.0109911654144525,0.0,1.0,0.0,-0.0070719495415687,60.0,14.159103393554688,-0.0,-6.66647110847407e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
